time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146640,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.849093496799469,0.4352121353149414,0.3943890631198883,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9461730122566224,0.5943202972412109,0.5640630722045898,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.848962128162384,0.4360516667366028,0.3065994083881378,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7731099128723145,0.3255528211593628,0.3119714856147766,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.6793403029441833,0.2184230387210846,1.001757025718689,285.079345703125,284.95001220703125,300.32183837890625,287.4715881347656,298.26177978515625,297.26495361328125,285.08111572265625,1.0,0.6008660793304443,0.4367984235286712,0.4367984235286712,1.0,1.0,-3.0964362621307373,1.0114514827728271,2.08498477935791,0.3145117163658142,0.9020583033561708,0.9020583033561708,0.0,199.5725555419922,193.0,41281.41015625,0.0,2665.397705078125,1.0,280.94219970703125,283.6396484375,290.4335327148437,293.02716064453125,293.1499938964844,293.1499938964844,280.6499938964844,35880.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762696027755736,1.0,0.0,0.0,3.653043031692505,3.653066873550415,8.904362971406954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.7861328125,0.0,1535.659423828125,1895.4371337890625,0.0,4096.21337890625,0.9058923125267028,1.0,0.0,3.0,1.0,0.0
12146700,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8506739139556885,0.4348264336585998,0.3943023085594177,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.948753833770752,0.5948650240898132,0.5648049712181091,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8518412113189697,0.4378460645675659,0.3079841434955597,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7750942707061768,0.3259749114513397,0.3124655485153198,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.681063711643219,0.2186338901519775,1.002896785736084,284.9308166503906,284.95001220703125,300.314697265625,287.4737243652344,298.258544921875,297.2649841308594,284.921875,1.0,0.6004202365875244,0.4363478124141693,0.4363478124141693,1.0,1.0,-3.100860834121704,1.0120073556900024,2.088853597640991,0.3141653537750244,0.9005137085914612,0.9005137085914612,0.0,198.3036651611328,193.0,41963.1171875,0.0,2667.35791015625,1.0,280.6985778808594,283.4628295898437,290.5057067871094,293.2356262207031,293.1499938964844,293.1499938964844,280.6499938964844,35959.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830930829048156,1.0,0.0,0.0,3.654005527496338,3.654029607772827,8.909055964068102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3291015625,0.0,1537.3248291015625,1895.4371337890625,0.0,4155.55126953125,0.9060994386672974,1.0,0.0,3.0,1.0,0.0
12146760,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8526108860969543,0.4338708221912384,0.3935499787330627,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.951931893825531,0.5948175191879272,0.5648863315582275,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8552022576332092,0.4391879141330719,0.3089656233787536,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7775493860244751,0.3260588347911834,0.3125828206539154,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6832048892974854,0.2185985445976257,1.0027763843536377,284.87579345703125,284.95001220703125,300.3074951171875,287.478515625,298.2516784667969,297.2598571777344,284.87420654296875,1.0,0.5991547107696533,0.4358998239040375,0.4358998239040375,1.0,1.0,-3.101237535476685,1.0110466480255127,2.090190887451172,0.3132055103778839,0.8994184732437134,0.8994184732437134,0.0,196.18731689453125,181.0,42006.5234375,0.0,2656.89990234375,1.0,280.6576843261719,283.40972900390625,290.51043701171875,293.2089538574219,293.1499938964844,293.1499938964844,280.95001220703125,36045.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866968393325806,1.0,0.0,0.0,3.65233325958252,3.652357339859009,8.900903480935085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.2255859375,0.0,1536.104736328125,1895.4371337890625,0.0,4186.65771484375,0.9058166742324828,1.0,0.0,3.0,1.0,0.0
12146820,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8610374331474304,0.4336607158184051,0.3925725817680359,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9632577896118164,0.5961756706237793,0.5653801560401917,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8665022253990173,0.4431878328323364,0.3112094104290008,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7865456938743591,0.327055811882019,0.3129414618015289,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.6911395192146301,0.2190974056720733,1.0026369094848633,285.08111572265625,284.95001220703125,300.29296875,287.4955749511719,298.2474975585937,297.2635498046875,285.0827331542969,1.0,0.5951456427574158,0.4350038766860962,0.4350038766860962,1.0,1.0,-3.103606700897217,1.0097495317459106,2.093857288360596,0.3112384378910064,0.902834415435791,0.902834415435791,0.0,188.817626953125,169.0,41330.046875,0.0,2622.538818359375,1.0,280.9422302246094,283.64080810546875,290.4524230957031,293.0444030761719,293.1499938964844,293.1499938964844,280.6499938964844,35873.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740468859672546,1.0,0.0,0.0,3.656073093414306,3.656097173690796,8.919140555008198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.9296875,0.0,1538.9908447265625,1895.4371337890625,0.0,4076.76416015625,0.906565248966217,1.0,0.0,3.0,1.0,0.0
12146880,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8610374331474304,0.4336607158184051,0.3925725817680359,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9632577896118164,0.5961756706237793,0.5653801560401917,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8665022253990173,0.4431878328323364,0.3112094104290008,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7865456938743591,0.327055811882019,0.3129414618015289,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.6911395192146301,0.2190974056720733,1.0026369094848633,285.08111572265625,284.95001220703125,300.29296875,287.4955749511719,298.2474975585937,297.2635498046875,285.0827331542969,1.0,0.5951456427574158,0.4350038766860962,0.4350038766860962,1.0,1.0,-3.103606700897217,1.0097495317459106,2.093857288360596,0.3112384378910064,0.902834415435791,0.902834415435791,0.0,188.817626953125,169.0,41330.046875,0.0,2622.538818359375,1.0,280.9422302246094,283.64080810546875,290.4524230957031,293.0444030761719,293.1499938964844,293.1499938964844,280.6499938964844,35873.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740468859672546,1.0,0.0,0.0,3.656073093414306,3.656097173690796,8.919140555008198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.9296875,0.0,1538.9908447265625,1895.4371337890625,0.0,4076.76416015625,0.906565248966217,1.0,0.0,3.0,1.0,0.0
12146940,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8732317686080933,0.4324158132076263,0.3915937840938568,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9775553345680236,0.596609890460968,0.5659082531929016,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8817971348762512,0.4464084506034851,0.3134637773036957,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7990446090698242,0.3276108205318451,0.3133620023727417,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7022388577461243,0.219351589679718,1.0028817653656006,284.8759155273437,284.95001220703125,300.2782287597656,287.5219116210937,298.2379455566406,297.2594909667969,284.8744201660156,1.0,0.5900577306747437,0.4341078996658325,0.4341078996658325,1.0,1.0,-3.1065866947174072,1.008653163909912,2.097933530807495,0.3095978200435638,0.9001796245574951,0.9001796245574951,0.0,179.48068237304688,157.0,42040.0390625,0.0,2578.86279296875,1.0,280.6577453613281,283.4095458984375,290.5494689941406,293.2454528808594,293.1499938964844,293.1499938964844,280.3500061035156,36041.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836181998252868,1.0,0.0,0.0,3.6554808616638175,3.655504941940308,8.916251772461692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.3056640625,0.0,1539.58837890625,1895.4371337890625,0.0,4160.09423828125,0.9065179228782654,1.0,0.0,3.0,1.0,0.0
12147000,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8732317686080933,0.4324158132076263,0.3915937840938568,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9775553345680236,0.596609890460968,0.5659082531929016,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8817971348762512,0.4464084506034851,0.3134637773036957,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7990446090698242,0.3276108205318451,0.3133620023727417,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7022388577461243,0.219351589679718,1.0028817653656006,284.8759155273437,284.95001220703125,300.2782287597656,287.5219116210937,298.2379455566406,297.2594909667969,284.8744201660156,1.0,0.5900577306747437,0.4341078996658325,0.4341078996658325,1.0,1.0,-3.1065866947174072,1.008653163909912,2.097933530807495,0.3095978200435638,0.9001796245574951,0.9001796245574951,0.0,179.48068237304688,157.0,42040.0390625,0.0,2578.86279296875,1.0,280.6577453613281,283.4095458984375,290.5494689941406,293.2454528808594,293.1499938964844,293.1499938964844,280.3500061035156,36041.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836181998252868,1.0,0.0,0.0,3.6554808616638175,3.655504941940308,8.916251772461692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.3056640625,0.0,1539.58837890625,1895.4371337890625,0.0,4160.09423828125,0.9065179228782654,1.0,0.0,3.0,1.0,0.0
12147060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.8855416774749756,0.4299565851688385,0.3892395198345184,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.9902822375297546,0.595596432685852,0.5648590326309204,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.8975241780281067,0.4485890865325928,0.3148388266563415,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.811470627784729,0.3273037374019623,0.3128745257854461,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.7131117582321167,0.2189329415559768,0.9999371767044068,284.6795349121094,284.95001220703125,300.2633361816406,287.5566711425781,298.22137451171875,297.245361328125,284.6781005859375,1.0,0.5836722254753113,0.433329701423645,0.433329701423645,1.0,1.0,-3.100029468536377,1.0042717456817627,2.0957577228546143,0.3067493736743927,0.8949421048164368,0.8949421048164368,0.0,170.07839965820312,145.0,42876.7421875,0.0,2516.480712890625,1.0,280.35821533203125,283.1719970703125,290.5932006835937,293.35430908203125,293.1499938964844,293.1499938964844,280.6499938964844,36278.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941564798355104,1.0,0.0,0.0,3.645827293395996,3.645851373672485,8.869221232998825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.80810546875,0.0,1530.60986328125,1895.4371337890625,0.0,4250.51025390625,0.9045175313949584,1.0,0.0,3.0,1.0,0.0
12147120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.8855416774749756,0.4299565851688385,0.3892395198345184,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.9902822375297546,0.595596432685852,0.5648590326309204,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.8975241780281067,0.4485890865325928,0.3148388266563415,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.811470627784729,0.3273037374019623,0.3128745257854461,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.7131117582321167,0.2189329415559768,0.9999371767044068,284.6795349121094,284.95001220703125,300.2633361816406,287.5566711425781,298.22137451171875,297.245361328125,284.6781005859375,1.0,0.5836722254753113,0.433329701423645,0.433329701423645,1.0,1.0,-3.100029468536377,1.0042717456817627,2.0957577228546143,0.3067493736743927,0.8949421048164368,0.8949421048164368,0.0,170.07839965820312,145.0,42876.7421875,0.0,2516.480712890625,1.0,280.35821533203125,283.1719970703125,290.5932006835937,293.35430908203125,293.1499938964844,293.1499938964844,280.6499938964844,36278.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941564798355104,1.0,0.0,0.0,3.645827293395996,3.645851373672485,8.869221232998825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.80810546875,0.0,1530.60986328125,1895.4371337890625,0.0,4250.51025390625,0.9045175313949584,1.0,0.0,3.0,1.0,0.0
12147180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9005590677261353,0.4291975498199463,0.3876794874668121,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9990000128746032,0.5962831377983093,0.5571115612983704,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9167245030403136,0.4520910978317261,0.316662073135376,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8250091075897217,0.327789306640625,0.3126584589481354,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7247136235237122,0.2190214544534683,0.9975720047950744,284.8545227050781,284.95001220703125,300.24822998046875,287.5989990234375,298.2146911621094,297.2460632324219,284.8552551269531,1.0,0.5762898921966553,0.4325515031814575,0.4325515031814575,1.0,1.0,-3.088115692138672,0.997877597808838,2.090238094329834,0.3034195005893707,0.8951022624969482,0.8951022624969482,0.0,160.331298828125,133.0,41857.48046875,0.0,2442.301025390625,1.0,280.6421203613281,283.38916015625,290.5422058105469,293.17205810546875,293.1499938964844,293.1499938964844,280.95001220703125,36165.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784814715385436,1.0,0.0,0.0,3.638861894607544,3.638885974884033,8.835364155856951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.1708984375,0.0,1522.0435791015625,1895.4371337890625,0.0,4115.509765625,0.9029116034507751,1.0,0.0,3.0,1.0,0.0
12147240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9005590677261353,0.4291975498199463,0.3876794874668121,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9990000128746032,0.5962831377983093,0.5571115612983704,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9167245030403136,0.4520910978317261,0.316662073135376,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8250091075897217,0.327789306640625,0.3126584589481354,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7247136235237122,0.2190214544534683,0.9975720047950744,284.8545227050781,284.95001220703125,300.24822998046875,287.5989990234375,298.2146911621094,297.2460632324219,284.8552551269531,1.0,0.5762898921966553,0.4325515031814575,0.4325515031814575,1.0,1.0,-3.088115692138672,0.997877597808838,2.090238094329834,0.3034195005893707,0.8951022624969482,0.8951022624969482,0.0,160.331298828125,133.0,41857.48046875,0.0,2442.301025390625,1.0,280.6421203613281,283.38916015625,290.5422058105469,293.17205810546875,293.1499938964844,293.1499938964844,280.95001220703125,36165.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784814715385436,1.0,0.0,0.0,3.638861894607544,3.638885974884033,8.835364155856951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.1708984375,0.0,1522.0435791015625,1895.4371337890625,0.0,4115.509765625,0.9029116034507751,1.0,0.0,3.0,1.0,0.0
12147300,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9078201055526732,0.4293796420097351,0.3875183165073395,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.5985524654388428,0.5442740321159363,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9265261888504028,0.4543240964412689,0.3179768025875091,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8312565684318542,0.3284074664115906,0.3129615187644958,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7300174236297607,0.2193531692028045,0.9978739619255066,285.0027770996094,284.95001220703125,300.2406311035156,287.6227111816406,298.2162780761719,297.2543029785156,285.01141357421875,1.0,0.5719341039657593,0.4321624040603637,0.4321624040603637,1.0,1.0,-3.074627637863159,0.9919026494026184,2.082725048065185,0.3002360463142395,0.8968755602836609,0.8968755602836609,0.0,155.99351501464844,133.0,41000.0703125,0.0,2394.404296875,1.0,280.8984680175781,283.5717468261719,290.5257568359375,293.0365295410156,293.1499938964844,293.1499938964844,280.95001220703125,36052.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666773676872252,1.0,0.0,0.0,3.6380600929260254,3.638083934783936,8.831470381664985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.11572265625,0.0,1520.313232421875,1895.4371337890625,0.0,4011.880126953125,0.9026981592178344,1.0,0.0,3.0,1.0,0.0
12147360,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9173176288604736,0.4298353493213653,0.3877128958702087,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.6023588180541992,0.5296379923820496,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9381551146507264,0.4568098187446594,0.3195331394672394,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8388336896896362,0.3292513191699981,0.3135204613208771,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7364658713340759,0.2198694795370102,0.9991061687469482,285.04998779296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2228698730469,297.26934814453125,285.0506286621094,1.0,0.5673225522041321,0.4319495260715484,0.4319495260715484,1.0,1.0,-3.061290979385376,0.9863749146461488,2.074916124343872,0.2976738810539245,0.8980692625045776,0.8980692625045776,0.0,151.25308227539062,121.0,40807.80078125,0.0,2344.940673828125,1.0,280.9416198730469,283.6189880371094,290.5720520019531,293.1173095703125,293.1499938964844,293.1499938964844,281.25,35954.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959793508052826,1.0,0.0,0.0,3.639864444732666,3.6398885250091553,8.840233363116567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.9462890625,0.0,1521.58251953125,1895.4371337890625,0.0,3950.74462890625,0.9029966592788696,1.0,0.0,3.0,1.0,0.0
12147420,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.941043734550476,0.4311766326427459,0.3884421288967132,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.9990000128746032,0.6133013367652893,0.4967736899852752,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.964036464691162,0.462213933467865,0.322916567325592,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8575463891029358,0.3313416242599487,0.3150048851966858,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.752469539642334,0.2212925553321838,1.0031660795211792,285.2562255859375,284.95001220703125,300.2174987792969,287.702880859375,298.250732421875,297.3209533691406,285.2568359375,1.0,0.5574721097946167,0.4315237402915954,0.4315237402915954,1.0,1.0,-3.033392906188965,0.9749167561531068,2.058476209640503,0.2924229800701141,0.9039016366004944,0.9039016366004944,0.0,141.11683654785156,139.0,39888.5234375,0.0,2241.638671875,1.0,281.2417297363281,283.8514099121094,290.6332092285156,293.1151733398437,293.1499938964844,293.1499938964844,280.95001220703125,35697.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942876636981964,1.0,0.0,0.0,3.650467872619629,3.650491714477539,8.891813081390865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.244140625,0.0,1531.4228515625,1895.4371337890625,0.0,3798.56884765625,0.9051936268806458,1.0,0.0,3.0,1.0,0.0
12147480,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.941043734550476,0.4311766326427459,0.3884421288967132,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.9990000128746032,0.6133013367652893,0.4967736899852752,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.964036464691162,0.462213933467865,0.322916567325592,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8575463891029358,0.3313416242599487,0.3150048851966858,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.752469539642334,0.2212925553321838,1.0031660795211792,285.2562255859375,284.95001220703125,300.2174987792969,287.702880859375,298.250732421875,297.3209533691406,285.2568359375,1.0,0.5574721097946167,0.4315237402915954,0.4315237402915954,1.0,1.0,-3.033392906188965,0.9749167561531068,2.058476209640503,0.2924229800701141,0.9039016366004944,0.9039016366004944,0.0,141.11683654785156,139.0,39888.5234375,0.0,2241.638671875,1.0,281.2417297363281,283.8514099121094,290.6332092285156,293.1151733398437,293.1499938964844,293.1499938964844,280.95001220703125,35697.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942876636981964,1.0,0.0,0.0,3.650467872619629,3.650491714477539,8.891813081390865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.244140625,0.0,1531.4228515625,1895.4371337890625,0.0,3798.56884765625,0.9051936268806458,1.0,0.0,3.0,1.0,0.0
12147540,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9459910988807678,0.4305564165115356,0.3884294629096985,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.6229313611984253,0.4899190664291382,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9714484810829164,0.4660684764385223,0.3259206116199493,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8626968860626221,0.3324687480926513,0.316355437040329,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7570608258247375,0.2222156524658203,1.0080446004867554,285.0477905273437,284.95001220703125,300.20184326171875,287.7627258300781,298.2704162597656,297.35870361328125,285.04669189453125,1.0,0.5576690435409546,0.4310979843139648,0.4310979843139648,1.0,1.0,-3.03619122505188,0.974968194961548,2.061223030090332,0.2912628352642059,0.903480052947998,0.903480052947998,0.0,139.3892822265625,157.0,40644.53515625,0.0,2237.745361328125,1.0,280.957763671875,283.6164245605469,290.7910461425781,293.3888854980469,293.1499938964844,293.1499938964844,280.6499938964844,35830.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532635807991028,1.0,0.0,0.0,3.657616853713989,3.65764093399048,8.92667458174401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.388671875,0.0,1540.3880615234375,1895.4371337890625,0.0,3892.31494140625,0.906854808330536,1.0,0.0,3.0,1.0,0.0
12147600,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9459910988807678,0.4305564165115356,0.3884294629096985,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.6229313611984253,0.4899190664291382,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9714484810829164,0.4660684764385223,0.3259206116199493,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8626968860626221,0.3324687480926513,0.316355437040329,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7570608258247375,0.2222156524658203,1.0080446004867554,285.0477905273437,284.95001220703125,300.20184326171875,287.7627258300781,298.2704162597656,297.35870361328125,285.04669189453125,1.0,0.5576690435409546,0.4310979843139648,0.4310979843139648,1.0,1.0,-3.03619122505188,0.974968194961548,2.061223030090332,0.2912628352642059,0.903480052947998,0.903480052947998,0.0,139.3892822265625,157.0,40644.53515625,0.0,2237.745361328125,1.0,280.957763671875,283.6164245605469,290.7910461425781,293.3888854980469,293.1499938964844,293.1499938964844,280.6499938964844,35830.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532635807991028,1.0,0.0,0.0,3.657616853713989,3.65764093399048,8.92667458174401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.388671875,0.0,1540.3880615234375,1895.4371337890625,0.0,3892.31494140625,0.906854808330536,1.0,0.0,3.0,1.0,0.0
12147660,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9405495524406432,0.4294345080852508,0.3877299726009369,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.6256736516952515,0.4965457618236542,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9684105515480042,0.4675564765930176,0.327164351940155,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8591668605804443,0.3325455784797668,0.3166762888431549,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7541077136993408,0.222310870885849,1.0094753503799438,284.8750305175781,284.95001220703125,300.1929931640625,287.798095703125,298.26885986328125,297.3604736328125,284.8689270019531,1.0,0.5606154203414917,0.4309425055980682,0.4309425055980682,1.0,1.0,-3.046907663345337,0.9785863161087036,2.068321466445923,0.2923488914966583,0.9012797474861144,0.9012797474861144,0.0,141.55731201171875,157.0,41453.6171875,0.0,2268.276611328125,1.0,280.69091796875,283.4137268066406,290.8641967773437,293.5693359375,293.1499938964844,293.1499938964844,280.6499938964844,35972.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962701380252838,1.0,0.0,0.0,3.658015012741089,3.658039093017578,8.928618058234861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.53271484375,0.0,1541.8985595703125,1895.4371337890625,0.0,3976.62939453125,0.9070029854774476,1.0,0.0,3.0,1.0,0.0
12147720,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.933164119720459,0.4283942878246307,0.3868948519229889,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9990000128746032,0.6264928579330444,0.5057157278060913,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9632530212402344,0.4685676991939544,0.3279460370540619,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8540698885917664,0.3324314951896667,0.3167093098163605,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7497473955154419,0.2222147583961486,1.0097686052322388,284.8470764160156,284.95001220703125,300.1860046386719,287.8266906738281,298.2621765136719,297.35357666015625,284.8469543457031,1.0,0.5640068650245667,0.4308203458786011,0.4308203458786011,1.0,1.0,-3.0582528114318848,0.9825241565704346,2.07572865486145,0.2936589121818542,0.9003538489341736,0.9003538489341736,0.0,144.4639434814453,175.0,41647.98046875,0.0,2304.00341796875,1.0,280.658203125,283.3821105957031,290.8697814941406,293.544189453125,293.1499938964844,293.1499938964844,280.3500061035156,36046.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653712511062622,1.0,0.0,0.0,3.656446695327759,3.656470775604248,8.920964091885253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.71728515625,0.0,1540.698974609375,1895.4371337890625,0.0,4000.318603515625,0.9067373275756836,1.0,0.0,3.0,1.0,0.0
12147780,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.911431074142456,0.4258658289909363,0.3849920034408569,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.9990000128746032,0.6244953870773315,0.5349316596984863,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.9457805156707764,0.4706469774246216,0.3296733498573303,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.8387992978096008,0.3318955898284912,0.3166128098964691,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68389892578125,0.7365086078643799,0.2216433882713318,1.0092817544937134,284.6838684082031,284.95001220703125,300.1700134277344,287.8939819335937,298.2338562011719,297.3180847167969,284.6842346191406,1.0,0.5744231343269348,0.4305427372455597,0.4305427372455597,1.0,1.0,-3.0924530029296875,0.9945845603942872,2.0978684425354004,0.297910213470459,0.8953831195831299,0.8953831195831299,0.0,153.9637451171875,178.0,42909.05859375,0.0,2417.095458984375,1.0,280.3581848144531,283.17108154296875,290.93487548828125,293.68634033203125,293.1499938964844,293.1499938964844,280.6499938964844,36268.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762593507766724,1.0,0.0,0.0,3.647010087966919,3.647034168243408,8.874976629158482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.35009765625,0.0,1531.8516845703125,1895.4371337890625,0.0,4096.12353515625,0.904779016971588,1.0,0.0,3.0,1.0,0.0
12147840,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.911431074142456,0.4258658289909363,0.3849920034408569,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.9990000128746032,0.6244953870773315,0.5349316596984863,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.9457805156707764,0.4706469774246216,0.3296733498573303,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.8387992978096008,0.3318955898284912,0.3166128098964691,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68389892578125,0.7365086078643799,0.2216433882713318,1.0092817544937134,284.6838684082031,284.95001220703125,300.1700134277344,287.8939819335937,298.2338562011719,297.3180847167969,284.6842346191406,1.0,0.5744231343269348,0.4305427372455597,0.4305427372455597,1.0,1.0,-3.0924530029296875,0.9945845603942872,2.0978684425354004,0.297910213470459,0.8953831195831299,0.8953831195831299,0.0,153.9637451171875,178.0,42909.05859375,0.0,2417.095458984375,1.0,280.3581848144531,283.17108154296875,290.93487548828125,293.68634033203125,293.1499938964844,293.1499938964844,280.6499938964844,36268.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762593507766724,1.0,0.0,0.0,3.647010087966919,3.647034168243408,8.874976629158482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.35009765625,0.0,1531.8516845703125,1895.4371337890625,0.0,4096.12353515625,0.904779016971588,1.0,0.0,3.0,1.0,0.0
12147900,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.9032383561134338,0.4252386689186096,0.3842067718505859,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9990000128746032,0.622564435005188,0.547370433807373,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9385786652565002,0.4721970558166504,0.3306194245815277,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8327566385269165,0.3319058120250702,0.3165708184242248,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7311587333679199,0.2214722335338592,1.008652925491333,284.8305969238281,284.95001220703125,300.16192626953125,287.9286193847656,298.2193908691406,297.29998779296875,284.8396911621094,1.0,0.5785417556762695,0.4304039478302002,0.4304039478302002,1.0,1.0,-3.1068060398101807,0.9995658993721008,2.107239961624145,0.2998087406158447,0.8959972262382507,0.8959972262382507,0.0,158.15342712402344,178.0,42252.87109375,0.0,2466.323486328125,1.0,280.6012268066406,283.3534240722656,290.88836669921875,293.5018920898437,293.1499938964844,293.1499938964844,280.6499938964844,36201.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679861664772034,1.0,0.0,0.0,3.643031597137451,3.643055677413941,8.85562428720732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.47705078125,0.0,1526.9315185546875,1895.4371337890625,0.0,4023.447021484375,0.9039023518562316,1.0,0.0,3.0,1.0,0.0
12147960,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8977894186973572,0.4252088367938995,0.3840827345848083,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.6210150718688965,0.5569118857383728,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9338335394859314,0.4742621481418609,0.3319948315620422,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8285639882087708,0.3322978615760803,0.3169023990631103,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7273752093315125,0.2215693444013595,1.0091058015823364,284.8928527832031,284.95001220703125,300.15380859375,287.9637451171875,298.2085876464844,297.2889099121094,284.8954162597656,1.0,0.5823157429695129,0.4297632575035095,0.4297632575035095,1.0,1.0,-3.120724439620972,1.0032163858413696,2.117508172988892,0.3003276586532593,0.8962841629981995,0.8962841629981995,0.0,161.5377655029297,181.0,42308.921875,0.0,2510.872802734375,1.0,280.6420593261719,283.41436767578125,290.91748046875,293.5616149902344,293.1499938964844,293.1499938964844,280.95001220703125,36123.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625924825668336,1.0,0.0,0.0,3.641467571258545,3.641491413116455,8.848021479934687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.17578125,0.0,1524.62060546875,1895.4371337890625,0.0,3975.66162109375,0.9034709930419922,1.0,0.0,3.0,1.0,0.0
12148020,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8904963135719299,0.4260209500789642,0.3847192823886871,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.9990000128746032,0.6191295981407166,0.5712427496910095,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.9282893538475036,0.4792090654373169,0.3353644907474518,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8231379389762878,0.3337937295436859,0.31825852394104,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7224165201187134,0.2223408669233322,1.0124914646148682,285.1164855957031,284.95001220703125,300.1374206542969,288.03515625,298.1968994140625,297.28179931640625,285.1189880371094,1.0,0.5890794992446899,0.4284818470478058,0.4284818470478058,1.0,1.0,-3.1484713554382324,1.0102694034576416,2.138201951980591,0.3011369109153747,0.9003181457519531,0.9003181457519531,0.0,166.9985809326172,184.0,41702.2734375,0.0,2593.881591796875,1.0,280.94171142578125,283.67156982421875,290.9776306152344,293.5650634765625,293.1499938964844,293.1499938964844,281.25,35880.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476420283317566,1.0,0.0,0.0,3.645148754119873,3.645172595977783,8.865919767231389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.6181640625,0.0,1526.8846435546875,1895.4371337890625,0.0,3841.695068359375,0.9041332602500916,1.0,0.0,3.0,1.0,0.0
12148080,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8904963135719299,0.4260209500789642,0.3847192823886871,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.9990000128746032,0.6191295981407166,0.5712427496910095,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.9282893538475036,0.4792090654373169,0.3353644907474518,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8231379389762878,0.3337937295436859,0.31825852394104,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7224165201187134,0.2223408669233322,1.0124914646148682,285.1164855957031,284.95001220703125,300.1374206542969,288.03515625,298.1968994140625,297.28179931640625,285.1189880371094,1.0,0.5890794992446899,0.4284818470478058,0.4284818470478058,1.0,1.0,-3.1484713554382324,1.0102694034576416,2.138201951980591,0.3011369109153747,0.9003181457519531,0.9003181457519531,0.0,166.9985809326172,184.0,41702.2734375,0.0,2593.881591796875,1.0,280.94171142578125,283.67156982421875,290.9776306152344,293.5650634765625,293.1499938964844,293.1499938964844,281.25,35880.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476420283317566,1.0,0.0,0.0,3.645148754119873,3.645172595977783,8.865919767231389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.6181640625,0.0,1526.8846435546875,1895.4371337890625,0.0,3841.695068359375,0.9041332602500916,1.0,0.0,3.0,1.0,0.0
12148140,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.886191725730896,0.4275620281696319,0.3860606253147125,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.9990000128746032,0.6188015341758728,0.5813918113708496,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.9261065125465392,0.4848898649215698,0.3392717838287353,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.8202340602874756,0.3359600007534027,0.320273220539093,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.7197880148887634,0.2237202674150467,1.0186011791229248,285.3548278808594,284.95001220703125,300.1208190917969,288.107421875,298.19500732421875,297.2891845703125,285.3570861816406,1.0,0.5952324271202087,0.4272004663944244,0.4272004663944244,1.0,1.0,-3.1767513751983643,1.0174479484558103,2.1593034267425537,0.3019449710845947,0.9076637625694276,0.9076637625694276,0.0,171.29869079589844,187.0,41251.66015625,0.0,2673.021484375,1.0,281.2417297363281,283.9317626953125,291.0623779296875,293.6167297363281,293.1499938964844,293.1499938964844,280.95001220703125,35586.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356902241706848,1.0,0.0,0.0,3.65974760055542,3.65977144241333,8.937077495829726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.853515625,0.0,1540.9359130859375,1895.4371337890625,0.0,3733.18505859375,0.907200276851654,1.0,0.0,3.0,1.0,0.0
12148200,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.886191725730896,0.4275620281696319,0.3860606253147125,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.9990000128746032,0.6188015341758728,0.5813918113708496,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.9261065125465392,0.4848898649215698,0.3392717838287353,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.8202340602874756,0.3359600007534027,0.320273220539093,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.7197880148887634,0.2237202674150467,1.0186011791229248,285.3548278808594,284.95001220703125,300.1208190917969,288.107421875,298.19500732421875,297.2891845703125,285.3570861816406,1.0,0.5952324271202087,0.4272004663944244,0.4272004663944244,1.0,1.0,-3.1767513751983643,1.0174479484558103,2.1593034267425537,0.3019449710845947,0.9076637625694276,0.9076637625694276,0.0,171.29869079589844,187.0,41251.66015625,0.0,2673.021484375,1.0,281.2417297363281,283.9317626953125,291.0623779296875,293.6167297363281,293.1499938964844,293.1499938964844,280.95001220703125,35586.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356902241706848,1.0,0.0,0.0,3.65974760055542,3.65977144241333,8.937077495829726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.853515625,0.0,1540.9359130859375,1895.4371337890625,0.0,3733.18505859375,0.907200276851654,1.0,0.0,3.0,1.0,0.0
12148260,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.8791922926902771,0.4271434843540191,0.3864677250385284,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795654296875,0.9958244562149048,0.6172798871994019,0.5854000449180603,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.92089581489563,0.4889294803142547,0.3426085114479065,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.8152790665626526,0.3371127247810364,0.3219155669212341,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.7154357433319092,0.2244782894849777,1.0240777730941772,285.1796569824219,284.95001220703125,300.10406494140625,288.17974853515625,298.1834411621094,297.283203125,285.17877197265625,1.0,0.600466251373291,0.4259410202503204,0.4259410202503204,1.0,1.0,-3.194657802581787,1.0207802057266235,2.173877477645874,0.3015505373477936,0.9092454314231871,0.9092454314231871,0.0,176.56268310546875,190.0,42309.921875,0.0,2737.6396484375,1.0,280.95770263671875,283.71368408203125,291.2320251464844,293.9305725097656,293.1499938964844,293.1499938964844,280.6499938964844,35670.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509809613227844,1.0,0.0,0.0,3.672693252563477,3.672717332839966,9.00041584372957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.46484375,0.0,1556.08154296875,1895.4371337890625,0.0,3871.794921875,0.9101253747940063,1.0,0.0,3.0,1.0,0.0
12148320,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.8791922926902771,0.4271434843540191,0.3864677250385284,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795654296875,0.9958244562149048,0.6172798871994019,0.5854000449180603,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.92089581489563,0.4889294803142547,0.3426085114479065,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.8152790665626526,0.3371127247810364,0.3219155669212341,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.7154357433319092,0.2244782894849777,1.0240777730941772,285.1796569824219,284.95001220703125,300.10406494140625,288.17974853515625,298.1834411621094,297.283203125,285.17877197265625,1.0,0.600466251373291,0.4259410202503204,0.4259410202503204,1.0,1.0,-3.194657802581787,1.0207802057266235,2.173877477645874,0.3015505373477936,0.9092454314231871,0.9092454314231871,0.0,176.56268310546875,190.0,42309.921875,0.0,2737.6396484375,1.0,280.95770263671875,283.71368408203125,291.2320251464844,293.9305725097656,293.1499938964844,293.1499938964844,280.6499938964844,35670.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509809613227844,1.0,0.0,0.0,3.672693252563477,3.672717332839966,9.00041584372957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.46484375,0.0,1556.08154296875,1895.4371337890625,0.0,3871.794921875,0.9101253747940063,1.0,0.0,3.0,1.0,0.0
12148380,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.868992030620575,0.4251620471477508,0.385187566280365,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9869402050971984,0.6150670051574707,0.5836465954780579,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9121872782707214,0.4915663599967956,0.3447992205619812,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8073668479919434,0.3370782732963562,0.3223581314086914,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7082409858703613,0.2242952585220337,1.0253416299819946,284.99078369140625,284.95001220703125,300.0871276855469,288.2513427734375,298.1650085449219,297.2682189941406,284.9895935058594,1.0,0.6040025353431702,0.4246815741062164,0.4246815741062164,1.0,1.0,-3.19570541381836,1.0179133415222168,2.1777920722961426,0.2985180914402008,0.9082109928131104,0.9082109928131104,0.0,182.7278289794922,193.0,43325.6875,0.0,2773.39501953125,1.0,280.65802001953125,283.47564697265625,291.3100891113281,294.09619140625,293.1499938964844,293.1499938964844,280.3500061035156,35848.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662556648254396,1.0,0.0,0.0,3.6789472103118896,3.678971290588379,9.031094236888748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.49951171875,0.0,1564.4705810546875,1895.4371337890625,0.0,4008.1494140625,0.9116379618644714,1.0,0.0,3.0,1.0,0.0
12148440,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.868992030620575,0.4251620471477508,0.385187566280365,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9869402050971984,0.6150670051574707,0.5836465954780579,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9121872782707214,0.4915663599967956,0.3447992205619812,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8073668479919434,0.3370782732963562,0.3223581314086914,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7082409858703613,0.2242952585220337,1.0253416299819946,284.99078369140625,284.95001220703125,300.0871276855469,288.2513427734375,298.1650085449219,297.2682189941406,284.9895935058594,1.0,0.6040025353431702,0.4246815741062164,0.4246815741062164,1.0,1.0,-3.19570541381836,1.0179133415222168,2.1777920722961426,0.2985180914402008,0.9082109928131104,0.9082109928131104,0.0,182.7278289794922,193.0,43325.6875,0.0,2773.39501953125,1.0,280.65802001953125,283.47564697265625,291.3100891113281,294.09619140625,293.1499938964844,293.1499938964844,280.3500061035156,35848.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662556648254396,1.0,0.0,0.0,3.6789472103118896,3.678971290588379,9.031094236888748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.49951171875,0.0,1564.4705810546875,1895.4371337890625,0.0,4008.1494140625,0.9116379618644714,1.0,0.0,3.0,1.0,0.0
