time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148500,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8642985224723816,0.4239198267459869,0.3842975795269012,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9826166033744812,0.6138710975646973,0.5827158093452454,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9083837270736694,0.4926357865333557,0.345706433057785,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8035114407539368,0.3368083834648132,0.3223120272159576,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.704660177230835,0.2239732593297958,1.024823784828186,284.8458557128906,284.95001220703125,300.0785827636719,288.2865905761719,298.1551208496094,297.2598876953125,284.8380432128906,1.0,0.6053064465522766,0.4240518510341644,0.4240518510341644,1.0,1.0,-3.193932056427002,1.015636682510376,2.178295373916626,0.2966487109661102,0.9061092734336852,0.9061092734336852,0.0,185.5043182373047,193.0,44173.3515625,0.0,2784.925048828125,1.0,280.4004821777344,283.2887878417969,291.3612670898437,294.2557983398437,293.1499938964844,293.1499938964844,280.3500061035156,35973.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745411276817322,1.0,0.0,0.0,3.679109811782837,3.679133892059326,9.031892886923742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.380859375,0.0,1565.599609375,1895.4371337890625,0.0,4081.093994140625,0.9117226004600524,1.0,0.0,3.0,1.0,0.0
12148560,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.8595937490463257,0.4225326478481293,0.3831747472286224,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.9781147837638856,0.6125617027282715,0.5816003084182739,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.9046589732170104,0.4935601055622101,0.3464408814907074,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.7995762825012207,0.3363907039165497,0.3220694065093994,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.7009696960449219,0.2235120087862014,1.0235047340393066,284.79766845703125,284.95001220703125,300.07000732421875,288.3214111328125,298.14501953125,297.2507629394531,284.79638671875,1.0,0.6063234806060791,0.4236162304878235,0.4236162304878235,1.0,1.0,-3.190248727798462,1.0131309032440186,2.177117824554444,0.294974148273468,0.904565453529358,0.904565453529358,0.0,188.20928955078125,196.0,44239.93359375,0.0,2792.150634765625,1.0,280.3580627441406,283.2367858886719,291.3631591796875,294.2120666503906,293.1499938964844,293.1499938964844,280.04998779296875,36078.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773026704788208,1.0,0.0,0.0,3.676710605621338,3.6767349243164062,9.020117772706726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.60791015625,0.0,1563.6793212890625,1895.4371337890625,0.0,4105.2333984375,0.9112887978553772,1.0,0.0,3.0,1.0,0.0
12148620,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.8512313961982727,0.4195950031280517,0.3808044493198395,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120910644531,0.9696068167686462,0.6098102927207947,0.5792847275733948,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121826171875,0.8984755277633667,0.4952176809310913,0.3477890491485595,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.792477011680603,0.3353372514247894,0.321356326341629,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.6941590905189514,0.2223653048276901,1.0196974277496338,284.6122131347656,284.95001220703125,300.0526733398437,288.38922119140625,298.12506103515625,297.2330322265625,284.61114501953125,1.0,0.6077684164047241,0.4227449595928192,0.4227449595928192,1.0,1.0,-3.180803775787353,1.0074286460876465,2.173374891281128,0.2913689315319061,0.8984934091567993,0.8984934091567993,0.0,193.00997924804688,199.0,45218.3203125,0.0,2798.998291015625,1.0,280.0580749511719,283.0093994140625,291.41864013671875,294.3265686035156,293.1499938964844,293.1499938964844,280.3500061035156,36336.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856026768684388,1.0,0.0,0.0,3.664871692657471,3.664896011352539,8.96212213774561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.95458984375,0.0,1552.30224609375,1895.4371337890625,0.0,4177.23095703125,0.9088141918182372,1.0,0.0,3.0,1.0,0.0
12148680,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.8512313961982727,0.4195950031280517,0.3808044493198395,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120910644531,0.9696068167686462,0.6098102927207947,0.5792847275733948,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121826171875,0.8984755277633667,0.4952176809310913,0.3477890491485595,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.792477011680603,0.3353372514247894,0.321356326341629,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.6941590905189514,0.2223653048276901,1.0196974277496338,284.6122131347656,284.95001220703125,300.0526733398437,288.38922119140625,298.12506103515625,297.2330322265625,284.61114501953125,1.0,0.6077684164047241,0.4227449595928192,0.4227449595928192,1.0,1.0,-3.180803775787353,1.0074286460876465,2.173374891281128,0.2913689315319061,0.8984934091567993,0.8984934091567993,0.0,193.00997924804688,199.0,45218.3203125,0.0,2798.998291015625,1.0,280.0580749511719,283.0093994140625,291.41864013671875,294.3265686035156,293.1499938964844,293.1499938964844,280.3500061035156,36336.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856026768684388,1.0,0.0,0.0,3.664871692657471,3.664896011352539,8.96212213774561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.95458984375,0.0,1552.30224609375,1895.4371337890625,0.0,4177.23095703125,0.9088141918182372,1.0,0.0,3.0,1.0,0.0
12148740,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.846184253692627,0.4185011088848114,0.3794044852256775,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.9641132354736328,0.6089450716972351,0.5779972076416016,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8956719040870667,0.4985276162624359,0.3497911691665649,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.7882376909255981,0.3353010416030884,0.3210997283458709,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.6898624300956726,0.2219105362892151,1.0170525312423706,284.7872009277344,284.95001220703125,300.0351867675781,288.4539794921875,298.116455078125,297.2315368652344,284.7888488769531,1.0,0.6090320348739624,0.4218736886978149,0.4218736886978149,1.0,1.0,-3.176475763320923,1.0036121606826782,2.172863483428955,0.288282036781311,0.8977315425872803,0.8977315425872803,0.0,196.18673706054688,202.0,44138.86328125,0.0,2807.43408203125,1.0,280.3422546386719,283.2250061035156,291.3958435058594,294.1674194335937,293.1499938964844,293.1499938964844,280.6499938964844,36245.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696758985519408,1.0,0.0,0.0,3.654939651489258,3.654963731765747,8.913611964089796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.33740234375,0.0,1540.5108642578125,1895.4371337890625,0.0,4038.353271484375,0.9065618515014648,1.0,0.0,3.0,1.0,0.0
12148800,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.846184253692627,0.4185011088848114,0.3794044852256775,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.9641132354736328,0.6089450716972351,0.5779972076416016,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8956719040870667,0.4985276162624359,0.3497911691665649,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.7882376909255981,0.3353010416030884,0.3210997283458709,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.6898624300956726,0.2219105362892151,1.0170525312423706,284.7872009277344,284.95001220703125,300.0351867675781,288.4539794921875,298.116455078125,297.2315368652344,284.7888488769531,1.0,0.6090320348739624,0.4218736886978149,0.4218736886978149,1.0,1.0,-3.176475763320923,1.0036121606826782,2.172863483428955,0.288282036781311,0.8977315425872803,0.8977315425872803,0.0,196.18673706054688,202.0,44138.86328125,0.0,2807.43408203125,1.0,280.3422546386719,283.2250061035156,291.3958435058594,294.1674194335937,293.1499938964844,293.1499938964844,280.6499938964844,36245.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696758985519408,1.0,0.0,0.0,3.654939651489258,3.654963731765747,8.913611964089796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.33740234375,0.0,1540.5108642578125,1895.4371337890625,0.0,4038.353271484375,0.9065618515014648,1.0,0.0,3.0,1.0,0.0
12148860,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8449299931526184,0.4186888337135315,0.3793565034866333,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9627280831336976,0.6094272136688232,0.578179121017456,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8959395885467529,0.5014919638633728,0.3516836762428283,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7873821258544922,0.3359327316284179,0.3215361833572387,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.6888726353645325,0.2221537381410598,1.0175585746765137,284.9619445800781,284.95001220703125,300.0238952636719,288.4935302734375,298.1170654296875,297.23858642578125,284.9673156738281,1.0,0.6101883053779602,0.4215100705623626,0.4215100705623626,1.0,1.0,-3.180037021636963,1.0039523839950562,2.176084518432617,0.2876938879489898,0.8994298577308655,0.8994298577308655,0.0,197.3762969970703,202.0,43277.7890625,0.0,2821.169921875,1.0,280.6193542480469,283.43896484375,291.4031982421875,294.0720520019531,293.1499938964844,293.1499938964844,280.6499938964844,36097.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562125205993652,1.0,0.0,0.0,3.6526365280151367,3.652660608291626,8.902381409825466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.2783203125,0.0,1536.834228515625,1895.4371337890625,0.0,3918.753173828125,0.9059754014015198,1.0,0.0,3.0,1.0,0.0
12148920,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.84470134973526,0.4189308583736419,0.3795734941959381,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9624906182289124,0.6098907589912415,0.5785861015319824,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8965932726860046,0.5033023357391357,0.3529325425624847,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7873688340187073,0.3364289999008178,0.3219778835773468,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6887795329093933,0.2224242389202118,1.018620491027832,284.9931030273437,284.95001220703125,300.0174865722656,288.5150146484375,298.1184387207031,297.24395751953125,284.9950561523437,1.0,0.6110039949417114,0.4213055372238159,0.4213055372238159,1.0,1.0,-3.184094190597534,1.0049031972885132,2.1791911125183105,0.2876866459846496,0.8999903202056885,0.8999903202056885,0.0,197.87417602539065,205.0,43282.8984375,0.0,2832.185302734375,1.0,280.64178466796875,283.4698791503906,291.4475402832031,294.144775390625,293.1499938964844,293.1499938964844,280.95001220703125,36038.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952738642692566,1.0,0.0,0.0,3.652769804000856,3.652793884277344,8.903031130103045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.29736328125,0.0,1536.5433349609375,1895.4371337890625,0.0,3887.60009765625,0.9059441089630128,1.0,0.0,3.0,1.0,0.0
12148980,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.844393253326416,0.4200527667999267,0.3804754018783569,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.962234914302826,0.6117515563964844,0.5801778435707092,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.89875328540802,0.5088199377059937,0.3566657304763794,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.7877428531646729,0.3382222354412079,0.3235613405704498,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.6890292167663574,0.2235644906759262,1.0232524871826172,285.2031555175781,284.95001220703125,299.9996337890625,288.5715026855469,298.1248474121094,297.26239013671875,285.20513916015625,1.0,0.6137664914131165,0.4207373559474945,0.4207373559474945,1.0,1.0,-3.199047803878784,1.0088735818862915,2.190174102783203,0.2881863415241241,0.9050896167755128,0.9050896167755128,0.0,199.3172607421875,208.0,42547.8046875,0.0,2870.857177734375,1.0,280.9418029785156,283.7164306640625,291.5184631347656,294.1665954589844,293.1499938964844,293.1499938964844,280.6499938964844,35783.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393256902694702,1.0,0.0,0.0,3.660126447677612,3.6601505279541016,8.938928885982023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.5419921875,0.0,1542.8365478515625,1895.4371337890625,0.0,3766.311767578125,0.9074180722236632,1.0,0.0,3.0,1.0,0.0
12149040,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.844393253326416,0.4200527667999267,0.3804754018783569,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.962234914302826,0.6117515563964844,0.5801778435707092,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.89875328540802,0.5088199377059937,0.3566657304763794,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.7877428531646729,0.3382222354412079,0.3235613405704498,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.6890292167663574,0.2235644906759262,1.0232524871826172,285.2031555175781,284.95001220703125,299.9996337890625,288.5715026855469,298.1248474121094,297.26239013671875,285.20513916015625,1.0,0.6137664914131165,0.4207373559474945,0.4207373559474945,1.0,1.0,-3.199047803878784,1.0088735818862915,2.190174102783203,0.2881863415241241,0.9050896167755128,0.9050896167755128,0.0,199.3172607421875,208.0,42547.8046875,0.0,2870.857177734375,1.0,280.9418029785156,283.7164306640625,291.5184631347656,294.1665954589844,293.1499938964844,293.1499938964844,280.6499938964844,35783.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393256902694702,1.0,0.0,0.0,3.660126447677612,3.6601505279541016,8.938928885982023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.5419921875,0.0,1542.8365478515625,1895.4371337890625,0.0,3766.311767578125,0.9074180722236632,1.0,0.0,3.0,1.0,0.0
12149100,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8438438177108765,0.4200495183467865,0.3808411061763763,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9616751074790956,0.6121692061424255,0.5809448957443237,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.899405837059021,0.5110905170440674,0.3584969043731689,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7876171469688416,0.3388644456863403,0.3243853151798248,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.688932478427887,0.2240029275417328,1.0259320735931396,285.08184814453125,284.95001220703125,299.9906311035156,288.59783935546875,298.1245422363281,297.2666320800781,285.07501220703125,1.0,0.6153353452682495,0.420453280210495,0.420453280210495,1.0,1.0,-3.206831216812134,1.0109556913375854,2.195875406265259,0.2885822355747223,0.904813587665558,0.904813587665558,0.0,200.3562927246093,208.0,43482.1796875,0.0,2892.67919921875,1.0,280.6983337402344,283.5521545410156,291.6336364746094,294.4387512207031,293.1499938964844,293.1499938964844,280.6499938964844,35820.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475690126419068,1.0,0.0,0.0,3.663848638534546,3.663872718811035,8.957118780017481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.4375,0.0,1547.27978515625,1895.4371337890625,0.0,3841.035400390625,0.9082215428352356,1.0,0.0,3.0,1.0,0.0
12149160,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8418990969657898,0.4194581806659698,0.3805703222751617,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9595305919647216,0.6119387149810791,0.5810319185256958,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8985703587532043,0.512830376625061,0.3598851263523102,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7862187623977661,0.3391171097755432,0.3248341977596283,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6876809000968933,0.2241519391536712,1.0274381637573242,285.0411071777344,284.95001220703125,299.9815673828125,288.622802734375,298.1197509765625,297.2651062011719,285.04022216796875,1.0,0.6167596578598022,0.4199540019035339,0.4199540019035339,1.0,1.0,-3.210637331008911,1.0110613107681274,2.199576139450073,0.2879050672054291,0.9049707651138306,0.9049707651138306,0.0,202.083251953125,211.0,43640.921875,0.0,2910.065673828125,1.0,280.6577453613281,283.5056457519531,291.6687927246094,294.4605407714844,293.1499938964844,293.1499938964844,280.3500061035156,35866.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953161597251892,1.0,0.0,0.0,3.6657989025115967,3.665823221206665,8.966657674136513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.73681640625,0.0,1549.81640625,1895.4371337890625,0.0,3891.3994140625,0.9087157845497132,1.0,0.0,3.0,1.0,0.0
12149220,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8363560438156128,0.4174136221408844,0.3791432082653045,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9530757069587708,0.6103706955909729,0.5800601840019226,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8950879573822021,0.5154987573623657,0.3620311021804809,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7817422747612,0.3388953506946563,0.3250129520893097,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6835410594940186,0.223843440413475,1.0277420282363892,284.8601379394531,284.95001220703125,299.9633483886719,288.6681213378906,298.1046447753906,297.2546691894531,284.8591003417969,1.0,0.6190896034240723,0.4189554452896118,0.4189554452896118,1.0,1.0,-3.210923433303833,1.0085391998291016,2.2023842334747314,0.2853855192661285,0.9022451639175416,0.9022451639175416,0.0,206.3016357421875,214.0,44750.56640625,0.0,2933.785400390625,1.0,280.3581237792969,283.279296875,291.7263488769531,294.6097717285156,293.1499938964844,293.1499938964844,280.04998779296875,36046.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681910872459412,1.0,0.0,0.0,3.6646478176116943,3.664671897888184,8.961026765064162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.74365234375,0.0,1549.8746337890625,1895.4371337890625,0.0,4025.256591796875,0.9085729718208312,1.0,0.0,3.0,1.0,0.0
12149280,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8363560438156128,0.4174136221408844,0.3791432082653045,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9530757069587708,0.6103706955909729,0.5800601840019226,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8950879573822021,0.5154987573623657,0.3620311021804809,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7817422747612,0.3388953506946563,0.3250129520893097,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6835410594940186,0.223843440413475,1.0277420282363892,284.8601379394531,284.95001220703125,299.9633483886719,288.6681213378906,298.1046447753906,297.2546691894531,284.8591003417969,1.0,0.6190896034240723,0.4189554452896118,0.4189554452896118,1.0,1.0,-3.210923433303833,1.0085391998291016,2.2023842334747314,0.2853855192661285,0.9022451639175416,0.9022451639175416,0.0,206.3016357421875,214.0,44750.56640625,0.0,2933.785400390625,1.0,280.3581237792969,283.279296875,291.7263488769531,294.6097717285156,293.1499938964844,293.1499938964844,280.04998779296875,36046.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681910872459412,1.0,0.0,0.0,3.6646478176116943,3.664671897888184,8.961026765064162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.74365234375,0.0,1549.8746337890625,1895.4371337890625,0.0,4025.256591796875,0.9085729718208312,1.0,0.0,3.0,1.0,0.0
12149340,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.8301467299461365,0.4148042201995849,0.3770935237407684,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.9454400539398192,0.6079747676849365,0.5781653523445129,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8908342123031616,0.517600953578949,0.3637050688266754,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7764574289321899,0.3380749821662903,0.3245467841625213,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.6784907579421997,0.2229802757501602,1.0253032445907593,284.67901611328125,284.95001220703125,299.9449157714844,288.706787109375,298.0864562988281,297.2401428222656,284.6778564453125,1.0,0.62070232629776,0.4179568886756897,0.4179568886756897,1.0,1.0,-3.2047059535980225,1.0036629438400269,2.201043128967285,0.2819091081619262,0.89711594581604,0.89711594581604,0.0,210.70999145507807,217.0,45814.63671875,0.0,2944.90673828125,1.0,280.05816650390625,283.0565185546875,291.7553405761719,294.7119140625,293.1499938964844,293.1499938964844,280.3500061035156,36273.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805357456207277,1.0,0.0,0.0,3.6551454067230233,3.655169486999512,8.914615250432689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.5654296875,0.0,1540.946044921875,1895.4371337890625,0.0,4133.37841796875,0.9065983295440674,1.0,0.0,3.0,1.0,0.0
12149400,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.8301467299461365,0.4148042201995849,0.3770935237407684,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.9454400539398192,0.6079747676849365,0.5781653523445129,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8908342123031616,0.517600953578949,0.3637050688266754,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7764574289321899,0.3380749821662903,0.3245467841625213,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.6784907579421997,0.2229802757501602,1.0253032445907593,284.67901611328125,284.95001220703125,299.9449157714844,288.706787109375,298.0864562988281,297.2401428222656,284.6778564453125,1.0,0.62070232629776,0.4179568886756897,0.4179568886756897,1.0,1.0,-3.2047059535980225,1.0036629438400269,2.201043128967285,0.2819091081619262,0.89711594581604,0.89711594581604,0.0,210.70999145507807,217.0,45814.63671875,0.0,2944.90673828125,1.0,280.05816650390625,283.0565185546875,291.7553405761719,294.7119140625,293.1499938964844,293.1499938964844,280.3500061035156,36273.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805357456207277,1.0,0.0,0.0,3.6551454067230233,3.655169486999512,8.914615250432689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.5654296875,0.0,1540.946044921875,1895.4371337890625,0.0,4133.37841796875,0.9065983295440674,1.0,0.0,3.0,1.0,0.0
12149460,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8260695338249207,0.4138575792312622,0.3758560121059418,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9402145743370056,0.6071605086326599,0.5769792199134827,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8888866901397705,0.5212698578834534,0.3659601509571075,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7730394005775452,0.3381249904632568,0.3243959546089172,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.6750397086143494,0.2226697355508804,1.0234214067459106,284.8501892089844,284.95001220703125,299.9263000488281,288.738037109375,298.0792236328125,297.2403869628906,284.8517150878906,1.0,0.6221343874931335,0.4172739386558532,0.4172739386558532,1.0,1.0,-3.202045202255249,1.000892162322998,2.201153039932251,0.2795094549655914,0.8971695899963379,0.8971695899963379,0.0,213.85916137695312,220.0,44725.24609375,0.0,2956.568359375,1.0,280.3421936035156,283.2689819335937,291.6960754394531,294.51776123046875,293.1499938964844,293.1499938964844,280.6499938964844,36167.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967901885509491,1.0,0.0,0.0,3.648104190826416,3.648128032684326,8.880301720637362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.4501953125,0.0,1532.3165283203125,1895.4371337890625,0.0,4022.702880859375,0.9049805998802184,1.0,0.0,3.0,1.0,0.0
12149520,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8260695338249207,0.4138575792312622,0.3758560121059418,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9402145743370056,0.6071605086326599,0.5769792199134827,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8888866901397705,0.5212698578834534,0.3659601509571075,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7730394005775452,0.3381249904632568,0.3243959546089172,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.6750397086143494,0.2226697355508804,1.0234214067459106,284.8501892089844,284.95001220703125,299.9263000488281,288.738037109375,298.0792236328125,297.2403869628906,284.8517150878906,1.0,0.6221343874931335,0.4172739386558532,0.4172739386558532,1.0,1.0,-3.202045202255249,1.000892162322998,2.201153039932251,0.2795094549655914,0.8971695899963379,0.8971695899963379,0.0,213.85916137695312,220.0,44725.24609375,0.0,2956.568359375,1.0,280.3421936035156,283.2689819335937,291.6960754394531,294.51776123046875,293.1499938964844,293.1499938964844,280.6499938964844,36167.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967901885509491,1.0,0.0,0.0,3.648104190826416,3.648128032684326,8.880301720637362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.4501953125,0.0,1532.3165283203125,1895.4371337890625,0.0,4022.702880859375,0.9049805998802184,1.0,0.0,3.0,1.0,0.0
12149580,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8248016834259033,0.4143073856830597,0.3760739266872406,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9385467767715454,0.607979953289032,0.577491819858551,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8899850845336914,0.526328444480896,0.3693142831325531,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7723160982131958,0.3392407596111297,0.3252886533737182,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6741664409637451,0.2232311218976974,1.025322675704956,285.044189453125,284.95001220703125,299.9075012207031,288.76123046875,298.08123779296875,297.25341796875,285.0459289550781,1.0,0.6242143511772156,0.4165909886360168,0.4165909886360168,1.0,1.0,-3.210306167602539,1.0020830631256104,2.2082231044769287,0.2786853611469269,0.900020956993103,0.900020956993103,0.0,215.66192626953125,223.0,43725.5859375,0.0,2983.828857421875,1.0,280.6417236328125,283.5023193359375,291.7049255371094,294.4459533691406,293.1499938964844,293.1499938964844,280.95001220703125,35964.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532904028892516,1.0,0.0,0.0,3.6487741470336914,3.6487982273101807,8.883564532879973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.43896484375,0.0,1531.536865234375,1895.4371337890625,0.0,3892.5556640625,0.9049977660179138,1.0,0.0,3.0,1.0,0.0
12149640,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8248016834259033,0.4143073856830597,0.3760739266872406,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9385467767715454,0.607979953289032,0.577491819858551,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8899850845336914,0.526328444480896,0.3693142831325531,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7723160982131958,0.3392407596111297,0.3252886533737182,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6741664409637451,0.2232311218976974,1.025322675704956,285.044189453125,284.95001220703125,299.9075012207031,288.76123046875,298.08123779296875,297.25341796875,285.0459289550781,1.0,0.6242143511772156,0.4165909886360168,0.4165909886360168,1.0,1.0,-3.210306167602539,1.0020830631256104,2.2082231044769287,0.2786853611469269,0.900020956993103,0.900020956993103,0.0,215.66192626953125,223.0,43725.5859375,0.0,2983.828857421875,1.0,280.6417236328125,283.5023193359375,291.7049255371094,294.4459533691406,293.1499938964844,293.1499938964844,280.95001220703125,35964.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532904028892516,1.0,0.0,0.0,3.6487741470336914,3.6487982273101807,8.883564532879973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.43896484375,0.0,1531.536865234375,1895.4371337890625,0.0,3892.5556640625,0.9049977660179138,1.0,0.0,3.0,1.0,0.0
12149700,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.8244791030883789,0.4147749841213226,0.3764026761054992,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.9381349086761476,0.6087103486061096,0.5780633687973022,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.8908698558807373,0.529126763343811,0.3711760938167572,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.7723020315170288,0.3400332331657409,0.3259652256965637,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.6741144061088562,0.223729595541954,1.0272858142852783,285.1922302246094,284.95001220703125,299.8980407714844,288.7695617675781,298.0837097167969,297.261962890625,285.20050048828125,1.0,0.6255128383636475,0.416249543428421,0.416249543428421,1.0,1.0,-3.2167978286743164,1.003523349761963,2.213274478912353,0.2786144912242889,0.9030712246894836,0.9030712246894836,0.0,216.5020446777344,223.0,42918.7578125,0.0,3002.16796875,1.0,280.8987121582031,283.6878662109375,291.6932983398437,294.3305969238281,293.1499938964844,293.1499938964844,280.95001220703125,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446491599082948,1.0,0.0,0.0,3.652374744415283,3.652398824691773,8.90110584350623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.83984375,0.0,1534.5245361328125,1895.4371337890625,0.0,3814.632080078125,0.9057461619377136,1.0,0.0,3.0,1.0,0.0
12149760,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.824478805065155,0.4153984785079956,0.3769582509994507,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.938130259513855,0.6096394062042236,0.5789098143577576,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.8921020030975342,0.5320972204208374,0.3732246160507202,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.7726049423217773,0.3409724533557892,0.3268263041973114,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.6743901371955872,0.2243658006191253,1.0299957990646362,285.2466735839844,284.95001220703125,299.8885192871094,288.7756042480469,298.0870666503906,297.2719116210937,285.2484436035156,1.0,0.6270079016685486,0.4158510863780975,0.4158510863780975,1.0,1.0,-3.225237846374512,1.0055185556411743,2.219719409942627,0.2786650061607361,0.9056398272514344,0.9056398272514344,0.0,217.2513427734375,226.0,42927.69140625,0.0,3024.218994140625,1.0,280.9417419433594,283.7425231933594,291.73052978515625,294.4173583984375,293.1499938964844,293.1499938964844,280.6499938964844,35714.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414308667182922,1.0,0.0,0.0,3.658689260482788,3.658713340759277,8.931910429055279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.8037109375,0.0,1540.7197265625,1895.4371337890625,0.0,3785.447509765625,0.9070482850074768,1.0,0.0,3.0,1.0,0.0
12149820,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8222930431365967,0.4148097336292267,0.3770497143268585,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9353857040405272,0.6096414923667908,0.5795863270759583,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.892171323299408,0.5363132357597351,0.3765957355499267,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.771285891532898,0.3417963981628418,0.3280369937419891,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.6732568144798279,0.2249339967966079,1.0341219902038574,285.08331298828125,284.95001220703125,299.8693542480469,288.7804870605469,298.0814514160156,297.2743530273437,285.0821838378906,1.0,0.6299816966056824,0.4150542020797729,0.4150542020797729,1.0,1.0,-3.2366464138031006,1.00748872756958,2.2291576862335205,0.2782172560691833,0.9060680270195008,0.9060680270195008,0.0,220.1178741455078,229.0,44060.78125,0.0,3064.414306640625,1.0,280.65771484375,283.53240966796875,291.833251953125,294.6643981933594,293.1499938964844,293.1499938964844,280.3500061035156,35801.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565029144287108,1.0,0.0,0.0,3.666788339614868,3.666812419891357,8.971497891252511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.0849609375,0.0,1550.4326171875,1895.4371337890625,0.0,3921.351806640625,0.9088915586471558,1.0,0.0,3.0,1.0,0.0
12149880,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8222930431365967,0.4148097336292267,0.3770497143268585,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9353857040405272,0.6096414923667908,0.5795863270759583,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.892171323299408,0.5363132357597351,0.3765957355499267,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.771285891532898,0.3417963981628418,0.3280369937419891,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.6732568144798279,0.2249339967966079,1.0341219902038574,285.08331298828125,284.95001220703125,299.8693542480469,288.7804870605469,298.0814514160156,297.2743530273437,285.0821838378906,1.0,0.6299816966056824,0.4150542020797729,0.4150542020797729,1.0,1.0,-3.2366464138031006,1.00748872756958,2.2291576862335205,0.2782172560691833,0.9060680270195008,0.9060680270195008,0.0,220.1178741455078,229.0,44060.78125,0.0,3064.414306640625,1.0,280.65771484375,283.53240966796875,291.833251953125,294.6643981933594,293.1499938964844,293.1499938964844,280.3500061035156,35801.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565029144287108,1.0,0.0,0.0,3.666788339614868,3.666812419891357,8.971497891252511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.0849609375,0.0,1550.4326171875,1895.4371337890625,0.0,3921.351806640625,0.9088915586471558,1.0,0.0,3.0,1.0,0.0
12149940,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8174163699150085,0.4128126502037048,0.3756637871265411,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9291591048240662,0.6079254746437073,0.5784749388694763,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8893560767173767,0.539185643196106,0.3788853287696838,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7674369812011719,0.3415111303329468,0.3281583786010742,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6697065830230713,0.2246088683605194,1.034363031387329,284.90020751953125,284.95001220703125,299.8500061035156,288.7751159667969,298.0663452148437,297.2637023925781,284.8988647460937,1.0,0.6322759389877319,0.4142573177814483,0.4142573177814483,1.0,1.0,-3.236842393875122,1.005424976348877,2.231417417526245,0.276188313961029,0.9038811326026917,0.9038811326026917,0.0,224.37155151367188,232.0,45197.94921875,0.0,3088.337158203125,1.0,280.35809326171875,283.3061218261719,291.8426513671875,294.7687683105469,293.1499938964844,293.1499938964844,280.04998779296875,35981.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973364531993866,1.0,0.0,0.0,3.668100595474243,3.668124675750733,8.977920060715405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.609375,0.0,1553.2589111328125,1895.4371337890625,0.0,4070.782470703125,0.9092998504638672,1.0,0.0,3.0,1.0,0.0
12150000,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8174163699150085,0.4128126502037048,0.3756637871265411,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9291591048240662,0.6079254746437073,0.5784749388694763,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8893560767173767,0.539185643196106,0.3788853287696838,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7674369812011719,0.3415111303329468,0.3281583786010742,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6697065830230713,0.2246088683605194,1.034363031387329,284.90020751953125,284.95001220703125,299.8500061035156,288.7751159667969,298.0663452148437,297.2637023925781,284.8988647460937,1.0,0.6322759389877319,0.4142573177814483,0.4142573177814483,1.0,1.0,-3.236842393875122,1.005424976348877,2.231417417526245,0.276188313961029,0.9038811326026917,0.9038811326026917,0.0,224.37155151367188,232.0,45197.94921875,0.0,3088.337158203125,1.0,280.35809326171875,283.3061218261719,291.8426513671875,294.7687683105469,293.1499938964844,293.1499938964844,280.04998779296875,35981.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973364531993866,1.0,0.0,0.0,3.668100595474243,3.668124675750733,8.977920060715405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.609375,0.0,1553.2589111328125,1895.4371337890625,0.0,4070.782470703125,0.9092998504638672,1.0,0.0,3.0,1.0,0.0
12150060,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.8133881688117981,0.4109481275081634,0.3742696642875671,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.9240402579307556,0.6060963869094849,0.5770860314369202,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.8868511319160461,0.5408223867416382,0.3802295625209808,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.7641766667366028,0.3408834040164947,0.3278312087059021,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.6665999889373779,0.2239937931299209,1.0327787399291992,284.7291564941406,284.95001220703125,299.8359680175781,288.76715087890625,298.05303955078125,297.2528991699219,284.72564697265625,1.0,0.633475661277771,0.4136237502098083,0.4136237502098083,1.0,1.0,-3.2328195571899414,1.002293586730957,2.2305259704589844,0.2739886045455932,0.9002334475517273,0.9002334475517273,0.0,227.56158447265625,232.0,46210.87109375,0.0,3097.285888671875,1.0,280.0726623535156,283.09552001953125,291.8432006835937,294.8616638183594,293.1499938964844,293.1499938964844,280.04998779296875,36166.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855045080184937,1.0,0.0,0.0,3.6636321544647217,3.663656234741211,8.956060355558293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.43994140625,0.0,1549.636474609375,1895.4371337890625,0.0,4176.38427734375,0.9084075093269348,1.0,0.0,3.0,1.0,0.0
12150120,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.8117018938064575,0.4102087318897247,0.3736299872398376,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117919921875,0.921935498714447,0.6053383946418762,0.5764138102531433,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8857806324958801,0.5414428114891052,0.3806754052639007,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.762816846370697,0.3405950963497162,0.3276121914386749,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.6652868390083313,0.223704308271408,1.0317790508270264,284.7119445800781,284.95001220703125,299.8305053710937,288.76397705078125,298.0478210449219,297.2486877441406,284.71051025390625,1.0,0.6338362693786621,0.4133773744106293,0.4133773744106293,1.0,1.0,-3.2303130626678467,1.0007370710372925,2.229576110839844,0.2729863822460174,0.899142324924469,0.899142324924469,0.0,228.81842041015625,235.0,46214.0625,0.0,3098.8203125,1.0,280.0581359863281,283.07830810546875,291.8195495605469,294.8159484863281,293.1499938964844,293.1499938964844,280.3500061035156,36213.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871586561203004,1.0,0.0,0.0,3.660835504531861,3.6608598232269287,8.9423929239274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.1201171875,0.0,1546.8597412109375,1895.4371337890625,0.0,4190.63232421875,0.9078286290168762,1.0,0.0,3.0,1.0,0.0
12150180,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.807783305644989,0.4092270731925964,0.3723727762699127,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9170696139335632,0.604297935962677,0.5750263929367065,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8842498064041138,0.5453091263771057,0.3830577433109283,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7597882747650146,0.3405383825302124,0.3273643255233764,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6622235178947449,0.2233400046825409,1.0296756029129028,284.8760070800781,284.95001220703125,299.8109436035156,288.7520751953125,298.03985595703125,297.2486877441406,284.8772277832031,1.0,0.635198175907135,0.4124974012374878,0.4124974012374878,1.0,1.0,-3.227156400680542,0.9972658157348632,2.2298905849456787,0.2700065970420837,0.8994925022125244,0.8994925022125244,0.0,232.0022430419922,238.0,45068.15234375,0.0,3109.58740234375,1.0,280.3422241210937,283.2857666015625,291.7151184082031,294.5707092285156,293.1499938964844,293.1499938964844,280.6499938964844,36118.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755655527114868,1.0,0.0,0.0,3.655664443969727,3.655688524246216,8.917147624742938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.1044921875,0.0,1540.37109375,1895.4371337890625,0.0,4090.059326171875,0.9066357612609864,1.0,0.0,3.0,1.0,0.0
12150240,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.807783305644989,0.4092270731925964,0.3723727762699127,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9170696139335632,0.604297935962677,0.5750263929367065,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8842498064041138,0.5453091263771057,0.3830577433109283,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7597882747650146,0.3405383825302124,0.3273643255233764,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6622235178947449,0.2233400046825409,1.0296756029129028,284.8760070800781,284.95001220703125,299.8109436035156,288.7520751953125,298.03985595703125,297.2486877441406,284.8772277832031,1.0,0.635198175907135,0.4124974012374878,0.4124974012374878,1.0,1.0,-3.227156400680542,0.9972658157348632,2.2298905849456787,0.2700065970420837,0.8994925022125244,0.8994925022125244,0.0,232.0022430419922,238.0,45068.15234375,0.0,3109.58740234375,1.0,280.3422241210937,283.2857666015625,291.7151184082031,294.5707092285156,293.1499938964844,293.1499938964844,280.6499938964844,36118.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755655527114868,1.0,0.0,0.0,3.655664443969727,3.655688524246216,8.917147624742938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.1044921875,0.0,1540.37109375,1895.4371337890625,0.0,4090.059326171875,0.9066357612609864,1.0,0.0,3.0,1.0,0.0
12150300,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8068743348121643,0.4093044698238373,0.3722956478595733,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.91593337059021,0.6044307947158813,0.5749693512916565,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8845755457878113,0.5478213429450989,0.3846771717071533,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7592071294784546,0.3409332931041717,0.3276302516460418,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6615801453590393,0.2234955728054046,1.030003547668457,285.0147705078125,284.95001220703125,299.8011169433594,288.745849609375,298.0396423339844,297.2539367675781,285.02227783203125,1.0,0.6360923051834106,0.4120573997497558,0.4120573997497558,1.0,1.0,-3.2296507358551025,0.9969835877418518,2.2326672077178955,0.2690800428390503,0.901272475719452,0.901272475719452,0.0,233.04202270507807,238.0,44095.83203125,0.0,3120.713623046875,1.0,280.59893798828125,283.46356201171875,291.67144775390625,294.4048156738281,293.1499938964844,293.1499938964844,280.6499938964844,36014.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661434888839722,1.0,0.0,0.0,3.6555776596069336,3.655601739883423,8.916723572838237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.89453125,0.0,1539.4935302734375,1895.4371337890625,0.0,4007.15673828125,0.9065828919410706,1.0,0.0,3.0,1.0,0.0
