time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150360,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8065327405929565,0.4096207916736603,0.3725451529026031,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9154704213142396,0.6048696637153625,0.5753127336502075,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8854716420173645,0.5505864024162292,0.3865606486797333,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7591288685798645,0.3415467143058777,0.3281576037406921,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.661437451839447,0.2238462418317794,1.0313385725021362,285.0639953613281,284.95001220703125,299.7912902832031,288.73944091796875,298.0414428710937,297.2615966796875,285.06549072265625,1.0,0.6371930837631226,0.4117579162120819,0.4117579162120819,1.0,1.0,-3.234863519668579,0.9980214834213256,2.236841917037964,0.2688769996166229,0.9025667905807496,0.9025667905807496,0.0,233.83645629882807,241.0,44018.74609375,0.0,3136.388916015625,1.0,280.64190673828125,283.51495361328125,291.6854248046875,294.454833984375,293.1499938964844,293.1499938964844,280.3500061035156,35926.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614530801773072,1.0,0.0,0.0,3.657765865325928,3.657789945602417,8.927402177505428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.40283203125,0.0,1541.274658203125,1895.4371337890625,0.0,3965.528076171875,0.9069818258285522,1.0,0.0,3.0,1.0,0.0
12150420,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8041388988494873,0.4086672961711883,0.3722454309463501,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9127066135406494,0.6041909456253052,0.5752678513526917,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8855486512184143,0.5545586943626404,0.3897282183170318,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7577112317085266,0.3419108390808105,0.3288809657096863,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.660100519657135,0.2240075916051864,1.0334168672561646,284.903564453125,284.95001220703125,299.77154541015625,288.7261962890625,298.0347595214844,297.2622375488281,284.9024963378906,1.0,0.6394674777984619,0.4111588895320892,0.4111588895320892,1.0,1.0,-3.241638660430908,0.9988194704055786,2.242819309234619,0.2682600915431976,0.9006339311599731,0.9006339311599731,0.0,236.5290069580078,244.0,45162.953125,0.0,3166.0,1.0,280.3577880859375,283.31207275390625,291.7646484375,294.66864013671875,293.1499938964844,293.1499938964844,280.04998779296875,36039.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732841849327089,1.0,0.0,0.0,3.6570215225219727,3.657045602798462,8.923769314606034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.00732421875,0.0,1541.291748046875,1895.4371337890625,0.0,4070.07763671875,0.9068672060966492,1.0,0.0,3.0,1.0,0.0
12150480,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8041388988494873,0.4086672961711883,0.3722454309463501,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9127066135406494,0.6041909456253052,0.5752678513526917,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8855486512184143,0.5545586943626404,0.3897282183170318,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7577112317085266,0.3419108390808105,0.3288809657096863,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.660100519657135,0.2240075916051864,1.0334168672561646,284.903564453125,284.95001220703125,299.77154541015625,288.7261962890625,298.0347595214844,297.2622375488281,284.9024963378906,1.0,0.6394674777984619,0.4111588895320892,0.4111588895320892,1.0,1.0,-3.241638660430908,0.9988194704055786,2.242819309234619,0.2682600915431976,0.9006339311599731,0.9006339311599731,0.0,236.5290069580078,244.0,45162.953125,0.0,3166.0,1.0,280.3577880859375,283.31207275390625,291.7646484375,294.66864013671875,293.1499938964844,293.1499938964844,280.04998779296875,36039.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732841849327089,1.0,0.0,0.0,3.6570215225219727,3.657045602798462,8.923769314606034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.00732421875,0.0,1541.291748046875,1895.4371337890625,0.0,4070.07763671875,0.9068672060966492,1.0,0.0,3.0,1.0,0.0
12150540,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.7993113398551941,0.4064376950263977,0.3706268668174743,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.9073188900947572,0.601976215839386,0.5736538767814636,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.8832287788391113,0.5572744011878967,0.3918942809104919,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.7542938590049744,0.3412949740886688,0.3286627531051636,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.65688157081604,0.2234034985303878,1.032267689704895,284.7199401855469,284.95001220703125,299.7517395019531,288.7123718261719,298.019775390625,297.2514343261719,284.7185974121094,1.0,0.6412087082862854,0.4105598628520965,0.4105598628520965,1.0,1.0,-3.238720893859864,0.9961610436439514,2.2425599098205566,0.2663115262985229,0.8960382342338562,0.8960382342338562,0.0,240.5054626464844,247.0,46213.046875,0.0,3181.623779296875,1.0,280.0582275390625,283.0883483886719,291.7672424316406,294.7576599121094,293.1499938964844,293.1499938964844,280.3500061035156,36243.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875534772872924,1.0,0.0,0.0,3.648613929748535,3.648637771606445,8.882784072739014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.86669921875,0.0,1533.4471435546875,1895.4371337890625,0.0,4194.02783203125,0.9051195979118348,1.0,0.0,3.0,1.0,0.0
12150600,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.7993113398551941,0.4064376950263977,0.3706268668174743,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.9073188900947572,0.601976215839386,0.5736538767814636,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.8832287788391113,0.5572744011878967,0.3918942809104919,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.7542938590049744,0.3412949740886688,0.3286627531051636,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.65688157081604,0.2234034985303878,1.032267689704895,284.7199401855469,284.95001220703125,299.7517395019531,288.7123718261719,298.019775390625,297.2514343261719,284.7185974121094,1.0,0.6412087082862854,0.4105598628520965,0.4105598628520965,1.0,1.0,-3.238720893859864,0.9961610436439514,2.2425599098205566,0.2663115262985229,0.8960382342338562,0.8960382342338562,0.0,240.5054626464844,247.0,46213.046875,0.0,3181.623779296875,1.0,280.0582275390625,283.0883483886719,291.7672424316406,294.7576599121094,293.1499938964844,293.1499938964844,280.3500061035156,36243.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875534772872924,1.0,0.0,0.0,3.648613929748535,3.648637771606445,8.882784072739014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.86669921875,0.0,1533.4471435546875,1895.4371337890625,0.0,4194.02783203125,0.9051195979118348,1.0,0.0,3.0,1.0,0.0
12150660,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7957271933555603,0.4055976569652557,0.3695302307605743,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9033578038215636,0.6010085344314575,0.5723844766616821,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8821654915809631,0.5614302754402161,0.3944907188415527,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7517502307891846,0.341357409954071,0.3285562992095947,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.654363751411438,0.223201647400856,1.0310033559799194,284.88525390625,284.95001220703125,299.7318725585937,288.697998046875,298.0135192871094,297.2534484863281,284.8865661621094,1.0,0.6427514553070068,0.4097917973995209,0.4097917973995209,1.0,1.0,-3.237337112426758,0.9936227798461914,2.243714094161988,0.2638821303844452,0.8965203762054443,0.8965203762054443,0.0,243.650634765625,250.0,45083.70703125,0.0,3196.00439453125,1.0,280.3421325683594,283.2968139648437,291.6651611328125,294.520751953125,293.1499938964844,293.1499938964844,280.6499938964844,36128.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769850373268129,1.0,0.0,0.0,3.6430411338806152,3.643065214157105,8.855670330376597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.43408203125,0.0,1526.4029541015625,1895.4371337890625,0.0,4102.4609375,0.9038220047950744,1.0,0.0,3.0,1.0,0.0
12150720,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7957271933555603,0.4055976569652557,0.3695302307605743,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9033578038215636,0.6010085344314575,0.5723844766616821,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8821654915809631,0.5614302754402161,0.3944907188415527,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7517502307891846,0.341357409954071,0.3285562992095947,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.654363751411438,0.223201647400856,1.0310033559799194,284.88525390625,284.95001220703125,299.7318725585937,288.697998046875,298.0135192871094,297.2534484863281,284.8865661621094,1.0,0.6427514553070068,0.4097917973995209,0.4097917973995209,1.0,1.0,-3.237337112426758,0.9936227798461914,2.243714094161988,0.2638821303844452,0.8965203762054443,0.8965203762054443,0.0,243.650634765625,250.0,45083.70703125,0.0,3196.00439453125,1.0,280.3421325683594,283.2968139648437,291.6651611328125,294.520751953125,293.1499938964844,293.1499938964844,280.6499938964844,36128.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769850373268129,1.0,0.0,0.0,3.6430411338806152,3.643065214157105,8.855670330376597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.43408203125,0.0,1526.4029541015625,1895.4371337890625,0.0,4102.4609375,0.9038220047950744,1.0,0.0,3.0,1.0,0.0
12150780,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7945763468742371,0.4060468375682831,0.3697688579559326,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9019898772239684,0.6015281081199646,0.5726467370986938,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.883490264415741,0.5669344067573547,0.3981605172157287,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7511958479881287,0.3424015641212463,0.3294011354446411,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6537470817565918,0.2237924486398697,1.033128023147583,285.0733337402344,284.95001220703125,299.71197509765625,288.68316650390625,298.0158996582031,297.2674255371094,285.0748596191406,1.0,0.6448770761489868,0.4090237319469452,0.4090237319469452,1.0,1.0,-3.245913505554199,0.994601309299469,2.251312255859375,0.2627887427806854,0.8997203707695007,0.8997203707695007,0.0,245.5724334716797,253.0,44041.17578125,0.0,3225.478271484375,1.0,280.6416931152344,283.5260314941406,291.6322937011719,294.403076171875,293.1499938964844,293.1499938964844,280.95001220703125,35923.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635252952575684,1.0,0.0,0.0,3.645237445831299,3.645261526107788,8.866351777214732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.3662109375,0.0,1527.306884765625,1895.4371337890625,0.0,3983.947998046875,0.9041783213615416,1.0,0.0,3.0,1.0,0.0
12150840,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7945763468742371,0.4060468375682831,0.3697688579559326,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9019898772239684,0.6015281081199646,0.5726467370986938,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.883490264415741,0.5669344067573547,0.3981605172157287,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7511958479881287,0.3424015641212463,0.3294011354446411,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6537470817565918,0.2237924486398697,1.033128023147583,285.0733337402344,284.95001220703125,299.71197509765625,288.68316650390625,298.0158996582031,297.2674255371094,285.0748596191406,1.0,0.6448770761489868,0.4090237319469452,0.4090237319469452,1.0,1.0,-3.245913505554199,0.994601309299469,2.251312255859375,0.2627887427806854,0.8997203707695007,0.8997203707695007,0.0,245.5724334716797,253.0,44041.17578125,0.0,3225.478271484375,1.0,280.6416931152344,283.5260314941406,291.6322937011719,294.403076171875,293.1499938964844,293.1499938964844,280.95001220703125,35923.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635252952575684,1.0,0.0,0.0,3.645237445831299,3.645261526107788,8.866351777214732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.3662109375,0.0,1527.306884765625,1895.4371337890625,0.0,3983.947998046875,0.9041783213615416,1.0,0.0,3.0,1.0,0.0
12150900,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.7942758798599243,0.406491756439209,0.3700885474681854,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.9016056060791016,0.602077305316925,0.5730624794960022,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.88441401720047,0.5699371695518494,0.4001666009426117,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146911621094,0.7511852383613586,0.3431392014026642,0.330034852027893,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.6537371277809143,0.2242870032787323,1.035114288330078,285.2162475585937,284.95001220703125,299.7019958496094,288.67559814453125,298.01837158203125,297.2761535644531,285.2241516113281,1.0,0.6461721658706665,0.4086396992206573,0.4086396992206573,1.0,1.0,-3.252357244491577,0.9958483576774596,2.2565088272094727,0.2625413537025451,0.9028815627098083,0.9028815627098083,0.0,246.4815368652344,253.0,43190.2578125,0.0,3244.739013671875,1.0,280.89862060546875,283.7069396972656,291.6025390625,294.2656555175781,293.1499938964844,293.1499938964844,280.95001220703125,35790.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550994634628296,1.0,0.0,0.0,3.6495361328125,3.64955997467041,8.887274702829018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.6806640625,0.0,1531.0849609375,1895.4371337890625,0.0,3908.783935546875,0.9050833582878112,1.0,0.0,3.0,1.0,0.0
12150960,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.7942739129066467,0.407083123922348,0.3706198334693908,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.9015216827392578,0.6028120517730713,0.5737338662147522,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.8856287598609924,0.5731050968170166,0.4023562371730804,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.7514277100563049,0.3440161645412445,0.3308429718017578,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.6539897918701172,0.2249114513397216,1.0378001928329468,285.26873779296875,284.95001220703125,299.6919860839844,288.6679382324219,298.02178955078125,297.28619384765625,285.2703552246094,1.0,0.6476463675498962,0.4082639217376709,0.4082639217376709,1.0,1.0,-3.2606351375579834,0.9977611899375916,2.262873888015747,0.2625502645969391,0.9055772423744202,0.9055772423744202,0.0,247.30128479003903,256.0,43175.00390625,0.0,3267.639404296875,1.0,280.94171142578125,283.7605285644531,291.623291015625,294.3329162597656,293.1499938964844,293.1499938964844,280.6499938964844,35679.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951779842376709,1.0,0.0,0.0,3.656485557556152,3.6565096378326416,8.921153948904248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.34912109375,0.0,1537.9959716796875,1895.4371337890625,0.0,3878.982177734375,0.90652996301651,1.0,0.0,3.0,1.0,0.0
12151020,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7922547459602356,0.4064803719520569,0.3706889152526855,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8993504047393799,0.6024546027183533,0.5740693807601929,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.886017382144928,0.5776053667068481,0.4059467911720276,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.7503891587257385,0.3447054922580719,0.3319346308708191,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.6531683802604675,0.2254457622766494,1.041812539100647,285.1036071777344,284.95001220703125,299.6719665527344,288.6523742675781,298.0158386230469,297.28814697265625,285.1025085449219,1.0,0.6505412459373474,0.4075123965740204,0.4075123965740204,1.0,1.0,-3.2715914249420166,0.9995768070220948,2.272014617919922,0.262056440114975,0.9062663316726683,0.9062663316726683,0.0,250.27427673339844,259.0,44314.140625,0.0,3308.633056640625,1.0,280.6577453613281,283.5498352050781,291.7022705078125,294.5526733398437,293.1499938964844,293.1499938964844,280.3500061035156,35768.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661846160888672,1.0,0.0,0.0,3.665815353393554,3.665839433670044,8.966737254922919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.02783203125,0.0,1549.093017578125,1895.4371337890625,0.0,4007.520751953125,0.9086504578590392,1.0,0.0,3.0,1.0,0.0
12151080,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7922547459602356,0.4064803719520569,0.3706889152526855,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8993504047393799,0.6024546027183533,0.5740693807601929,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.886017382144928,0.5776053667068481,0.4059467911720276,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.7503891587257385,0.3447054922580719,0.3319346308708191,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.6531683802604675,0.2254457622766494,1.041812539100647,285.1036071777344,284.95001220703125,299.6719665527344,288.6523742675781,298.0158386230469,297.28814697265625,285.1025085449219,1.0,0.6505412459373474,0.4075123965740204,0.4075123965740204,1.0,1.0,-3.2715914249420166,0.9995768070220948,2.272014617919922,0.262056440114975,0.9062663316726683,0.9062663316726683,0.0,250.27427673339844,259.0,44314.140625,0.0,3308.633056640625,1.0,280.6577453613281,283.5498352050781,291.7022705078125,294.5526733398437,293.1499938964844,293.1499938964844,280.3500061035156,35768.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661846160888672,1.0,0.0,0.0,3.665815353393554,3.665839433670044,8.966737254922919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.02783203125,0.0,1549.093017578125,1895.4371337890625,0.0,4007.520751953125,0.9086504578590392,1.0,0.0,3.0,1.0,0.0
12151140,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7877525687217712,0.4044937789440155,0.3693128824234009,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8946081399917603,0.6003984212875366,0.5726402401924133,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8839367628097534,0.5806946754455566,0.4083961248397827,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7472987174987793,0.3442725837230682,0.3319234848022461,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6503756642341614,0.2250721603631973,1.0418686866760254,284.9180908203125,284.95001220703125,299.6518859863281,288.6365051269531,298.0003662109375,297.27691650390625,284.91668701171875,1.0,0.6527302861213684,0.4067609012126922,0.4067609012126922,1.0,1.0,-3.2712278366088867,0.9973850846290588,2.2738428115844727,0.2600293755531311,0.9043014049530028,0.9043014049530028,0.0,254.5841827392578,262.0,45437.6796875,0.0,3331.885986328125,1.0,280.35809326171875,283.32177734375,291.6996765136719,294.64117431640625,293.1499938964844,293.1499938964844,280.04998779296875,35951.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821550250053406,1.0,0.0,0.0,3.668248891830444,3.6682729721069336,8.978646519608446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.3466796875,0.0,1553.199951171875,1895.4371337890625,0.0,4147.427734375,0.9093118906021118,1.0,0.0,3.0,1.0,0.0
12151200,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7877525687217712,0.4044937789440155,0.3693128824234009,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8946081399917603,0.6003984212875366,0.5726402401924133,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8839367628097534,0.5806946754455566,0.4083961248397827,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7472987174987793,0.3442725837230682,0.3319234848022461,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6503756642341614,0.2250721603631973,1.0418686866760254,284.9180908203125,284.95001220703125,299.6518859863281,288.6365051269531,298.0003662109375,297.27691650390625,284.91668701171875,1.0,0.6527302861213684,0.4067609012126922,0.4067609012126922,1.0,1.0,-3.2712278366088867,0.9973850846290588,2.2738428115844727,0.2600293755531311,0.9043014049530028,0.9043014049530028,0.0,254.5841827392578,262.0,45437.6796875,0.0,3331.885986328125,1.0,280.35809326171875,283.32177734375,291.6996765136719,294.64117431640625,293.1499938964844,293.1499938964844,280.04998779296875,35951.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821550250053406,1.0,0.0,0.0,3.668248891830444,3.6682729721069336,8.978646519608446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.3466796875,0.0,1553.199951171875,1895.4371337890625,0.0,4147.427734375,0.9093118906021118,1.0,0.0,3.0,1.0,0.0
12151260,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7836320400238037,0.4024217426776886,0.367746502161026,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.8902385830879211,0.5980809330940247,0.5708119869232178,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8817658424377441,0.5826454162597656,0.4099754095077514,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.7443293929100037,0.3434365391731262,0.3314229846000671,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.6475812196731567,0.2243278622627258,1.0398229360580444,284.73907470703125,284.95001220703125,299.6358337402344,288.6236267089844,297.9852294921875,297.2643737792969,284.736328125,1.0,0.6539448499679565,0.4061002731323242,0.4061002731323242,1.0,1.0,-3.265989065170288,0.9937304258346558,2.272258758544922,0.2575830519199371,0.9004908800125122,0.9004908800125122,0.0,258.1599426269531,262.0,46451.21875,0.0,3340.07958984375,1.0,280.06689453125,283.1033630371094,291.69061279296875,294.7154235839844,293.1499938964844,293.1499938964844,280.04998779296875,36153.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994319498538971,1.0,0.0,0.0,3.663832664489746,3.6638567447662354,8.957040904533642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.064453125,0.0,1549.76708984375,1895.4371337890625,0.0,4251.8974609375,0.9084485173225404,1.0,0.0,3.0,1.0,0.0
12151320,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.7825506925582886,0.4019055366516113,0.3672939240932464,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.8890920281410217,0.5974815487861633,0.5702700018882751,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.881173312664032,0.5831344723701477,0.4103184342384338,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.7435392737388611,0.3432036936283111,0.3312364518642425,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.6468260884284973,0.2241110205650329,1.0390483140945437,284.72808837890625,284.95001220703125,299.6318054199219,288.6203918457031,297.9815368652344,297.2613525390625,284.7265930175781,1.0,0.6541745662689209,0.4059351086616516,0.4059351086616516,1.0,1.0,-3.264050006866455,0.9925944209098816,2.2714555263519287,0.2568742632865906,0.8997658491134644,0.8997658491134644,0.0,259.0540466308594,265.0,46445.33203125,0.0,3340.7119140625,1.0,280.0581359863281,283.0925598144531,291.6728210449219,294.6823425292969,293.1499938964844,293.1499938964844,279.75,36185.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952558875083924,1.0,0.0,0.0,3.66202974319458,3.662054061889648,8.948227900873462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.2880859375,0.0,1547.986328125,1895.4371337890625,0.0,4259.85791015625,0.9080760478973388,1.0,0.0,3.0,1.0,0.0
12151380,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.7772852778434753,0.3989871442317962,0.364933967590332,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375366210937,0.8834935426712036,0.5940724611282349,0.5673708319664001,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375366210937,0.8783511519432068,0.5851837992668152,0.4119365215301513,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.739665150642395,0.3417536914348602,0.3301402926445007,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384826660156,0.6430679559707642,0.2227798849344253,1.0343509912490845,284.53765869140625,284.95001220703125,299.6116638183594,288.6041564941406,297.96160888671875,297.2444763183594,284.5361633300781,1.0,0.6550059914588928,0.4051093459129333,0.4051093459129333,1.0,1.0,-3.252708911895752,0.9863356947898864,2.2663731575012207,0.2531553506851196,0.8926851153373718,0.8926851153373718,0.0,263.29693603515625,268.0,47357.9609375,0.0,3338.8955078125,1.0,279.7582092285156,282.8658142089844,291.6618347167969,294.72271728515625,293.1499938964844,293.1499938964844,280.04998779296875,36456.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6457715034484863,3.645795583724976,8.86894952145667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.87060546875,0.0,1531.8814697265625,1895.4371337890625,0.0,4300.0,0.904625117778778,1.0,0.0,3.0,1.0,0.0
12151440,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.7772852778434753,0.3989871442317962,0.364933967590332,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375366210937,0.8834935426712036,0.5940724611282349,0.5673708319664001,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375366210937,0.8783511519432068,0.5851837992668152,0.4119365215301513,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.739665150642395,0.3417536914348602,0.3301402926445007,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384826660156,0.6430679559707642,0.2227798849344253,1.0343509912490845,284.53765869140625,284.95001220703125,299.6116638183594,288.6041564941406,297.96160888671875,297.2444763183594,284.5361633300781,1.0,0.6550059914588928,0.4051093459129333,0.4051093459129333,1.0,1.0,-3.252708911895752,0.9863356947898864,2.2663731575012207,0.2531553506851196,0.8926851153373718,0.8926851153373718,0.0,263.29693603515625,268.0,47357.9609375,0.0,3338.8955078125,1.0,279.7582092285156,282.8658142089844,291.6618347167969,294.72271728515625,293.1499938964844,293.1499938964844,280.04998779296875,36456.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6457715034484863,3.645795583724976,8.86894952145667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.87060546875,0.0,1531.8814697265625,1895.4371337890625,0.0,4300.0,0.904625117778778,1.0,0.0,3.0,1.0,0.0
12151500,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.7750654816627502,0.3980970978736877,0.363890141248703,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580810546875,0.8811011910438538,0.5929033756256104,0.5660187602043152,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580505371094,0.877357006072998,0.5868232250213623,0.4128555059432983,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.7380229234695435,0.3413291275501251,0.3296199440956116,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534423828125,0.6414303779602051,0.222298115491867,1.0319302082061768,284.6574401855469,284.95001220703125,299.6015930175781,288.5959777832031,297.95556640625,297.2415466308594,284.6641845703125,1.0,0.6553078889846802,0.4046964645385742,0.4046964645385742,1.0,1.0,-3.24738883972168,0.9833387136459352,2.264050245285034,0.251242071390152,0.8918790817260742,0.8918790817260742,0.0,265.07000732421875,268.0,46307.85546875,0.0,3336.841552734375,1.0,280.00115966796875,283.02642822265625,291.57476806640625,294.48175048828125,293.1499938964844,293.1499938964844,280.04998779296875,36423.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996374785900116,1.0,0.0,0.0,3.637451410293579,3.637475490570069,8.8285156607526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.61376953125,0.0,1522.41162109375,1895.4371337890625,0.0,4269.35400390625,0.9028001427650452,1.0,0.0,3.0,1.0,0.0
12151560,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7738823890686035,0.397756278514862,0.3634435534477234,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8797426223754883,0.5923404693603516,0.5653127431869507,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8773999214172363,0.5890410542488098,0.4142736494541168,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.7371773719787598,0.341298758983612,0.329485535621643,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.700439453125,0.6405239701271057,0.2221205234527588,1.0307743549346924,284.701171875,284.95001220703125,299.59149169921875,288.5877685546875,297.95379638671875,297.2441101074219,284.7024230957031,1.0,0.655782163143158,0.4044873416423797,0.4044873416423797,1.0,1.0,-3.2461488246917725,0.9823009967803956,2.263847827911377,0.2503690719604492,0.8906974196434021,0.8906974196434021,0.0,266.2055358886719,271.0,46129.68359375,0.0,3340.372314453125,1.0,280.04205322265625,283.0753479003906,291.5544128417969,294.4765625,293.1499938964844,293.1499938964844,280.3500061035156,36378.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919906854629515,1.0,0.0,0.0,3.630908966064453,3.6309328079223633,8.796786232778686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.43603515625,0.0,1514.8499755859375,1895.4371337890625,0.0,4232.04833984375,0.9012817740440368,1.0,0.0,3.0,1.0,0.0
12151620,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7728449702262878,0.3979172706604004,0.3634017407894134,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8784131407737732,0.5922573804855347,0.564976692199707,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8787838220596313,0.59438157081604,0.4178083837032318,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7366225123405457,0.3419822156429291,0.3299556970596313,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6398531198501587,0.2224094122648239,1.0313737392425537,284.8897399902344,284.95001220703125,299.5713195800781,288.57135009765625,297.9561462402344,297.2570495605469,284.89129638671875,1.0,0.6572978496551514,0.4040690660476684,0.4040690660476684,1.0,1.0,-3.251220226287842,0.982948124408722,2.2682721614837646,0.2497337311506271,0.8914499282836914,0.8914499282836914,0.0,267.8252868652344,274.0,45014.6484375,0.0,3360.73486328125,1.0,280.341552734375,283.307373046875,291.5182800292969,294.34967041015625,293.1499938964844,293.1499938964844,280.6499938964844,36187.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781033992767334,1.0,0.0,0.0,3.62325119972229,3.623274803161621,8.759718639339553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.10888671875,0.0,1505.00634765625,1895.4371337890625,0.0,4112.21533203125,0.8994474411010742,1.0,0.0,3.0,1.0,0.0
12151680,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7728449702262878,0.3979172706604004,0.3634017407894134,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8784131407737732,0.5922573804855347,0.564976692199707,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8787838220596313,0.59438157081604,0.4178083837032318,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7366225123405457,0.3419822156429291,0.3299556970596313,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6398531198501587,0.2224094122648239,1.0313737392425537,284.8897399902344,284.95001220703125,299.5713195800781,288.57135009765625,297.9561462402344,297.2570495605469,284.89129638671875,1.0,0.6572978496551514,0.4040690660476684,0.4040690660476684,1.0,1.0,-3.251220226287842,0.982948124408722,2.2682721614837646,0.2497337311506271,0.8914499282836914,0.8914499282836914,0.0,267.8252868652344,274.0,45014.6484375,0.0,3360.73486328125,1.0,280.341552734375,283.307373046875,291.5182800292969,294.34967041015625,293.1499938964844,293.1499938964844,280.6499938964844,36187.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781033992767334,1.0,0.0,0.0,3.62325119972229,3.623274803161621,8.759718639339553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.10888671875,0.0,1505.00634765625,1895.4371337890625,0.0,4112.21533203125,0.8994474411010742,1.0,0.0,3.0,1.0,0.0
12151740,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7725826501846313,0.398688793182373,0.3640132546424866,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8779062628746033,0.5929827690124512,0.5655345916748047,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8808948993682861,0.6004008650779724,0.4218975305557251,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7368004322052002,0.3432943522930145,0.3311012387275696,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6400105953216553,0.2232993990182876,1.0349442958831787,285.08135986328125,284.95001220703125,299.5511169433594,288.554931640625,297.9622802734375,297.275146484375,285.0830078125,1.0,0.6595733165740967,0.4036507904529571,0.4036507904529571,1.0,1.0,-3.2632083892822266,0.9860156178474426,2.2771928310394287,0.2500362992286682,0.8947831392288208,0.8947831392288208,0.0,269.3236694335937,277.0,44003.53125,0.0,3396.08837890625,1.0,280.6415100097656,283.5396423339844,291.506591796875,294.2689514160156,293.1499938964844,293.1499938964844,280.95001220703125,35946.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657163619995116,1.0,0.0,0.0,3.624578475952149,3.6246023178100586,8.766138535065693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.953125,0.0,1504.6705322265625,1895.4371337890625,0.0,4003.375244140625,0.8995789289474487,1.0,0.0,3.0,1.0,0.0
12151800,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7725826501846313,0.398688793182373,0.3640132546424866,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8779062628746033,0.5929827690124512,0.5655345916748047,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8808948993682861,0.6004008650779724,0.4218975305557251,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7368004322052002,0.3432943522930145,0.3311012387275696,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6400105953216553,0.2232993990182876,1.0349442958831787,285.08135986328125,284.95001220703125,299.5511169433594,288.554931640625,297.9622802734375,297.275146484375,285.0830078125,1.0,0.6595733165740967,0.4036507904529571,0.4036507904529571,1.0,1.0,-3.2632083892822266,0.9860156178474426,2.2771928310394287,0.2500362992286682,0.8947831392288208,0.8947831392288208,0.0,269.3236694335937,277.0,44003.53125,0.0,3396.08837890625,1.0,280.6415100097656,283.5396423339844,291.506591796875,294.2689514160156,293.1499938964844,293.1499938964844,280.95001220703125,35946.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657163619995116,1.0,0.0,0.0,3.624578475952149,3.6246023178100586,8.766138535065693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.953125,0.0,1504.6705322265625,1895.4371337890625,0.0,4003.375244140625,0.8995789289474487,1.0,0.0,3.0,1.0,0.0
12151860,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.772560179233551,0.3998388946056366,0.3649947643280029,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8776392340660095,0.5941964387893677,0.5666002631187439,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.883193850517273,0.606864333152771,0.4263180196285248,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7372371554374695,0.3449993133544922,0.3326576948165893,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.6405306458473206,0.2245812863111496,1.0404603481292725,285.27899169921875,284.95001220703125,299.5309143066406,288.53857421875,297.9694519042969,297.2953796386719,285.2806396484375,1.0,0.662473738193512,0.4028954803943634,0.4028954803943634,1.0,1.0,-3.2794857025146484,0.9896718859672546,2.289813995361328,0.2500000894069671,0.9007939696311952,0.9007939696311952,0.0,271.0495910644531,280.0,43174.38671875,0.0,3442.72216796875,1.0,280.9415588378906,283.7762756347656,291.4993896484375,294.2068176269531,293.1499938964844,293.1499938964844,280.6499938964844,35678.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955224871635437,1.0,0.0,0.0,3.635861396789551,3.635885238647461,8.820799166642246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.466796875,0.0,1515.09912109375,1895.4371337890625,0.0,3909.90771484375,0.9019160866737366,1.0,0.0,3.0,1.0,0.0
12151920,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.772560179233551,0.3998388946056366,0.3649947643280029,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8776392340660095,0.5941964387893677,0.5666002631187439,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.883193850517273,0.606864333152771,0.4263180196285248,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7372371554374695,0.3449993133544922,0.3326576948165893,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.6405306458473206,0.2245812863111496,1.0404603481292725,285.27899169921875,284.95001220703125,299.5309143066406,288.53857421875,297.9694519042969,297.2953796386719,285.2806396484375,1.0,0.662473738193512,0.4028954803943634,0.4028954803943634,1.0,1.0,-3.2794857025146484,0.9896718859672546,2.289813995361328,0.2500000894069671,0.9007939696311952,0.9007939696311952,0.0,271.0495910644531,280.0,43174.38671875,0.0,3442.72216796875,1.0,280.9415588378906,283.7762756347656,291.4993896484375,294.2068176269531,293.1499938964844,293.1499938964844,280.6499938964844,35678.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955224871635437,1.0,0.0,0.0,3.635861396789551,3.635885238647461,8.820799166642246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.466796875,0.0,1515.09912109375,1895.4371337890625,0.0,3909.90771484375,0.9019160866737366,1.0,0.0,3.0,1.0,0.0
12151980,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7708693742752075,0.3993009924888611,0.365131139755249,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8757046461105347,0.5936835408210754,0.5668063163757324,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8837190866470337,0.6114546060562134,0.4300068914890289,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.7364293932914734,0.34568652510643,0.3337698876857757,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.6399998664855957,0.2251947224140167,1.0449281930923462,285.1134338378906,284.95001220703125,299.5107116699219,288.5223693847656,297.9635009765625,297.29718017578125,285.1123046875,1.0,0.6654397249221802,0.4021401703357696,0.4021401703357696,1.0,1.0,-3.291059255599976,0.9916152358055116,2.2994441986083984,0.2495461702346801,0.9016137719154358,0.9016137719154358,0.0,274.1322631835937,283.0,44295.15234375,0.0,3486.529296875,1.0,280.65789794921875,283.5649108886719,291.5755920410156,294.4241027832031,293.1499938964844,293.1499938964844,280.3500061035156,35760.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703224301338196,1.0,0.0,0.0,3.645507097244263,3.645530939102173,8.86766315488785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.47705078125,0.0,1526.3843994140625,1895.4371337890625,0.0,4044.048095703125,0.904100239276886,1.0,0.0,3.0,1.0,0.0
12152040,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7708693742752075,0.3993009924888611,0.365131139755249,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8757046461105347,0.5936835408210754,0.5668063163757324,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8837190866470337,0.6114546060562134,0.4300068914890289,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.7364293932914734,0.34568652510643,0.3337698876857757,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.6399998664855957,0.2251947224140167,1.0449281930923462,285.1134338378906,284.95001220703125,299.5107116699219,288.5223693847656,297.9635009765625,297.29718017578125,285.1123046875,1.0,0.6654397249221802,0.4021401703357696,0.4021401703357696,1.0,1.0,-3.291059255599976,0.9916152358055116,2.2994441986083984,0.2495461702346801,0.9016137719154358,0.9016137719154358,0.0,274.1322631835937,283.0,44295.15234375,0.0,3486.529296875,1.0,280.65789794921875,283.5649108886719,291.5755920410156,294.4241027832031,293.1499938964844,293.1499938964844,280.3500061035156,35760.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703224301338196,1.0,0.0,0.0,3.645507097244263,3.645530939102173,8.86766315488785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.47705078125,0.0,1526.3843994140625,1895.4371337890625,0.0,4044.048095703125,0.904100239276886,1.0,0.0,3.0,1.0,0.0
12152100,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.769126296043396,0.3984537422657013,0.3646322786808014,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8738120198249817,0.5927314758300781,0.5662226676940918,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8830575346946716,0.6131221652030945,0.4313744902610779,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7352873682975769,0.3455639183521271,0.3338883817195892,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6390339136123657,0.2251275926828384,1.0455976724624634,284.97637939453125,284.95001220703125,299.5006103515625,288.5143127441406,297.9563903808594,297.2923889160156,284.9691467285156,1.0,0.6666585803031921,0.4017625451087951,0.4017625451087951,1.0,1.0,-3.29235577583313,0.9910138249397278,2.301342010498047,0.2487253248691558,0.9004577398300171,0.9004577398300171,0.0,276.2267150878906,283.0,45310.61328125,0.0,3501.283935546875,1.0,280.4013061523437,283.3883056640625,291.6019592285156,294.5756225585937,293.1499938964844,293.1499938964844,280.3500061035156,35858.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809321761131288,1.0,0.0,0.0,3.6479971408844,3.6480209827423096,8.879781034920597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.248046875,0.0,1529.879638671875,1895.4371337890625,0.0,4136.82080078125,0.9046868085861206,1.0,0.0,3.0,1.0,0.0
12152160,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7669419646263123,0.3973662257194519,0.3638074696063995,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8714592456817627,0.5914559364318848,0.5652219653129578,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8819392323493958,0.6145285964012146,0.4324606657028198,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7337626218795776,0.3452044129371643,0.3337249457836151,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6376862525939941,0.2248487323522567,1.0451748371124268,284.9280090332031,284.95001220703125,299.490478515625,288.5063171386719,297.94757080078125,297.2852783203125,284.9266052246094,1.0,0.6676440238952637,0.4013349711894989,0.4013349711894989,1.0,1.0,-3.290766477584839,0.9892744421958924,2.3014919757843018,0.2473990321159362,0.8997860550880432,0.8997860550880432,0.0,278.54937744140625,286.0,45419.91796875,0.0,3510.6689453125,1.0,280.358154296875,283.3369140625,291.5710144042969,294.5101928710937,293.1499938964844,293.1499938964844,280.6499938964844,35942.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98654305934906,1.0,0.0,0.0,3.648286819458008,3.648310661315918,8.881190751708345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.650390625,0.0,1530.8311767578125,1895.4371337890625,0.0,4185.333984375,0.9048387408256532,1.0,0.0,3.0,1.0,0.0
