time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152220,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.7640275955200195,0.3967105448246002,0.3629102110862732,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.868145227432251,0.5903636813163757,0.5638708472251892,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8812215924263,0.6190618276596069,0.4353121221065521,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7317161560058594,0.3453203737735748,0.3336929082870483,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.6357977986335754,0.2248035222291946,1.044752597808838,285.08807373046875,284.95001220703125,299.47027587890625,288.4905090332031,297.9408874511719,297.2865600585937,285.08917236328125,1.0,0.6694821119308472,0.4004798233509063,0.4004798233509063,1.0,1.0,-3.29093337059021,0.9869588017463684,2.3039746284484863,0.2449051886796951,0.9029385447502136,0.9029385447502136,0.0,282.0361022949219,289.0,44324.3515625,0.0,3530.66796875,1.0,280.6421813964844,283.5386657714844,291.4614562988281,294.26812744140625,293.1499938964844,293.1499938964844,280.3500061035156,35824.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766674637794496,1.0,0.0,0.0,3.6540849208831774,3.654109001159668,8.909443067750544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.5048828125,0.0,1536.40673828125,1895.4371337890625,0.0,4099.6884765625,0.9060803651809692,1.0,0.0,3.0,1.0,0.0
12152280,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.7640275955200195,0.3967105448246002,0.3629102110862732,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.868145227432251,0.5903636813163757,0.5638708472251892,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8812215924263,0.6190618276596069,0.4353121221065521,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7317161560058594,0.3453203737735748,0.3336929082870483,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.6357977986335754,0.2248035222291946,1.044752597808838,285.08807373046875,284.95001220703125,299.47027587890625,288.4905090332031,297.9408874511719,297.2865600585937,285.08917236328125,1.0,0.6694821119308472,0.4004798233509063,0.4004798233509063,1.0,1.0,-3.29093337059021,0.9869588017463684,2.3039746284484863,0.2449051886796951,0.9029385447502136,0.9029385447502136,0.0,282.0361022949219,289.0,44324.3515625,0.0,3530.66796875,1.0,280.6421813964844,283.5386657714844,291.4614562988281,294.26812744140625,293.1499938964844,293.1499938964844,280.3500061035156,35824.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766674637794496,1.0,0.0,0.0,3.6540849208831774,3.654109001159668,8.909443067750544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.5048828125,0.0,1536.40673828125,1895.4371337890625,0.0,4099.6884765625,0.9060803651809692,1.0,0.0,3.0,1.0,0.0
12152340,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7615312933921814,0.3953941166400909,0.3621975481510162,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8653076887130737,0.5887105464935303,0.5628063082695007,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.880876362323761,0.6227573156356812,0.4382680654525757,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7300456166267395,0.3451340198516845,0.3338596522808075,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6342769265174866,0.2245878875255584,1.0450884103775024,284.92120361328125,284.95001220703125,299.4501037597656,288.4750366210937,297.9296875,297.2814636230469,284.919921875,1.0,0.6713680624961853,0.3996246755123138,0.3996246755123138,1.0,1.0,-3.292964696884156,0.9852720499038696,2.307692766189575,0.2428831309080124,0.901193380355835,0.901193380355835,0.0,285.2645263671875,292.0,45422.2421875,0.0,3553.5234375,1.0,280.3577880859375,283.33026123046875,291.5102233886719,294.4330444335937,293.1499938964844,293.1499938964844,280.04998779296875,35971.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871513247489928,1.0,0.0,0.0,3.655902862548828,3.655926942825317,8.91831064109283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.34521484375,0.0,1539.5340576171875,1895.4371337890625,0.0,4190.5693359375,0.9065656065940856,1.0,0.0,3.0,1.0,0.0
12152400,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7615312933921814,0.3953941166400909,0.3621975481510162,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8653076887130737,0.5887105464935303,0.5628063082695007,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.880876362323761,0.6227573156356812,0.4382680654525757,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7300456166267395,0.3451340198516845,0.3338596522808075,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6342769265174866,0.2245878875255584,1.0450884103775024,284.92120361328125,284.95001220703125,299.4501037597656,288.4750366210937,297.9296875,297.2814636230469,284.919921875,1.0,0.6713680624961853,0.3996246755123138,0.3996246755123138,1.0,1.0,-3.292964696884156,0.9852720499038696,2.307692766189575,0.2428831309080124,0.901193380355835,0.901193380355835,0.0,285.2645263671875,292.0,45422.2421875,0.0,3553.5234375,1.0,280.3577880859375,283.33026123046875,291.5102233886719,294.4330444335937,293.1499938964844,293.1499938964844,280.04998779296875,35971.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871513247489928,1.0,0.0,0.0,3.655902862548828,3.655926942825317,8.91831064109283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.34521484375,0.0,1539.5340576171875,1895.4371337890625,0.0,4190.5693359375,0.9065656065940856,1.0,0.0,3.0,1.0,0.0
12152460,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7581624388694763,0.3933283984661102,0.3606903851032257,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.8616477847099304,0.5862098932266235,0.5608612895011902,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.8793249726295471,0.6249740719795227,0.440083384513855,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.727622926235199,0.3442740738391876,0.3333691358566284,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.6320568919181824,0.2238515168428421,1.0431548357009888,284.739013671875,284.95001220703125,299.4323425292969,288.461669921875,297.914306640625,297.26873779296875,284.7369079589844,1.0,0.6725785732269287,0.3991039991378784,0.3991039991378784,1.0,1.0,-3.2880890369415283,0.9820927381515504,2.3059961795806885,0.2408889085054397,0.8971642255783081,0.8971642255783081,0.0,288.8099060058594,292.0,46446.9453125,0.0,3562.11279296875,1.0,280.062744140625,283.1085510253906,291.5174255371094,294.5272216796875,293.1499938964844,293.1499938964844,280.04998779296875,36179.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994040727615356,1.0,0.0,0.0,3.6504077911376953,3.650431871414185,8.89152090621792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.7412109375,0.0,1534.96240234375,1895.4371337890625,0.0,4294.97509765625,0.9054685831069946,1.0,0.0,3.0,1.0,0.0
12152520,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.757655143737793,0.3930417597293854,0.3604397773742676,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8610987067222595,0.5858506560325623,0.560536801815033,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.8790622353553772,0.625272274017334,0.4402909874916076,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.727246880531311,0.3441390693187713,0.3332609832286834,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.6317084431648254,0.2237313687801361,1.0427281856536863,284.7333068847656,284.95001220703125,299.429931640625,288.4598693847656,297.9122009277344,297.2670288085937,284.7318420410156,1.0,0.6727051138877869,0.3990330100059509,0.3990330100059509,1.0,1.0,-3.287003993988037,0.981517255306244,2.3054869174957275,0.2405575662851333,0.8967459201812744,0.8967459201812744,0.0,289.3128967285156,295.0,46441.51953125,0.0,3562.416748046875,1.0,280.0582275390625,283.1029968261719,291.50830078125,294.51025390625,293.1499938964844,293.1499938964844,280.3500061035156,36196.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999223351478576,1.0,0.0,0.0,3.649283647537232,3.6493077278137207,8.886045748113247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.44482421875,0.0,1533.8382568359375,1895.4371337890625,0.0,4299.34521484375,0.9052336812019348,1.0,0.0,3.0,1.0,0.0
12152580,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7549099922180176,0.3921030759811401,0.3592585623264313,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8579711318016052,0.5843372344970703,0.5587466359138489,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8784435391426086,0.6294254660606384,0.4428454935550689,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7252193689346313,0.3439205884933471,0.3328701257705688,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6297575831413269,0.2233583033084869,1.0406177043914795,284.89422607421875,284.95001220703125,299.4097595214844,288.4451599121094,297.9052124023437,297.2672119140625,284.8953857421875,1.0,0.6738899946212769,0.398441344499588,0.398441344499588,1.0,1.0,-3.2834811210632324,0.9786497950553894,2.3048312664031982,0.2383222877979278,0.8973169922828674,0.8973169922828674,0.0,292.3798522949219,298.0,45273.234375,0.0,3571.454833984375,1.0,280.3421325683594,283.30792236328125,291.4076843261719,294.2714538574219,293.1499938964844,293.1499938964844,280.6499938964844,36097.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884377121925354,1.0,0.0,0.0,3.644918918609619,3.644942998886109,8.864801657182397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.046875,0.0,1528.250732421875,1895.4371337890625,0.0,4201.625,0.9042178392410278,1.0,0.0,3.0,1.0,0.0
12152640,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7549099922180176,0.3921030759811401,0.3592585623264313,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8579711318016052,0.5843372344970703,0.5587466359138489,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8784435391426086,0.6294254660606384,0.4428454935550689,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7252193689346313,0.3439205884933471,0.3328701257705688,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6297575831413269,0.2233583033084869,1.0406177043914795,284.89422607421875,284.95001220703125,299.4097595214844,288.4451599121094,297.9052124023437,297.2672119140625,284.8953857421875,1.0,0.6738899946212769,0.398441344499588,0.398441344499588,1.0,1.0,-3.2834811210632324,0.9786497950553894,2.3048312664031982,0.2383222877979278,0.8973169922828674,0.8973169922828674,0.0,292.3798522949219,298.0,45273.234375,0.0,3571.454833984375,1.0,280.3421325683594,283.30792236328125,291.4076843261719,294.2714538574219,293.1499938964844,293.1499938964844,280.6499938964844,36097.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884377121925354,1.0,0.0,0.0,3.644918918609619,3.644942998886109,8.864801657182397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.046875,0.0,1528.250732421875,1895.4371337890625,0.0,4201.625,0.9042178392410278,1.0,0.0,3.0,1.0,0.0
12152700,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.75429767370224,0.3921643793582916,0.3591773509979248,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8571754097938538,0.5841852426528931,0.5584362745285034,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8789197206497192,0.6320914030075073,0.4445629715919494,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7248313426971436,0.3442245125770569,0.3330526947975158,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.629361629486084,0.2234988808631897,1.0408927202224731,285.03125,284.95001220703125,299.3996887207031,288.4379577636719,297.905517578125,297.27252197265625,285.0384826660156,1.0,0.6746947169303894,0.3981455266475677,0.3981455266475677,1.0,1.0,-3.2856204509735107,0.9785687327384948,2.307051658630371,0.2377062290906906,0.8991904854774475,0.8991904854774475,0.0,293.4132385253906,298.0,44286.5859375,0.0,3582.235107421875,1.0,280.5986633300781,283.4840087890625,291.3635559082031,294.1051025390625,293.1499938964844,293.1499938964844,280.6499938964844,35992.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979049265384674,1.0,0.0,0.0,3.645268201828003,3.645292043685913,8.866500706972147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.875,0.0,1527.8507080078125,1895.4371337890625,0.0,4120.4541015625,0.90426105260849,1.0,0.0,3.0,1.0,0.0
12152760,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7540990710258484,0.392451524734497,0.3594052195549011,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8568042516708374,0.5843249559402466,0.5585052371025085,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8798225522041321,0.6350015997886658,0.4465528726577759,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7248039841651917,0.3447441756725311,0.3334942460060119,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.6293154954910278,0.2238301336765289,1.0421555042266846,285.0791320800781,284.95001220703125,299.3896484375,288.4308776855469,297.907470703125,297.2800598144531,285.0805358886719,1.0,0.6757007837295532,0.3978813290596008,0.3978813290596008,1.0,1.0,-3.2904155254364014,0.9794893264770508,2.3109261989593506,0.2375086992979049,0.9005721211433411,0.9005721211433411,0.0,294.2202453613281,301.0,44199.515625,0.0,3597.952880859375,1.0,280.641845703125,283.5346374511719,291.3764038085937,294.1533508300781,293.1499938964844,293.1499938964844,280.3500061035156,35903.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742934703826904,1.0,0.0,0.0,3.647888660430908,3.6479125022888175,8.879252959559381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.11376953125,0.0,1530.0994873046875,1895.4371337890625,0.0,4078.924560546875,0.9047557711601256,1.0,0.0,3.0,1.0,0.0
12152820,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7524478435516357,0.3915013372898102,0.3590942025184631,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8548680543899536,0.583106517791748,0.5579396486282349,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.880214273929596,0.6390011310577393,0.4497907161712646,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7238370776176453,0.344902902841568,0.3340336680412292,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.6285055875778198,0.223936915397644,1.0440306663513184,284.91766357421875,284.95001220703125,299.3695373535156,288.41717529296875,297.89996337890625,297.279052734375,284.9165344238281,1.0,0.6777645945549011,0.3973529040813446,0.3973529040813446,1.0,1.0,-3.296171188354492,0.9799923896789552,2.316178798675537,0.2368793338537216,0.8988211750984192,0.8988211750984192,0.0,296.96044921875,304.0,45335.63671875,0.0,3626.8232421875,1.0,280.3578491210937,283.3309326171875,291.4548034667969,294.3653869628906,293.1499938964844,293.1499938964844,280.6499938964844,36018.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859325885772704,1.0,0.0,0.0,3.647951602935791,3.647975444793701,8.87955934558704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.72314453125,0.0,1531.0262451171875,1895.4371337890625,0.0,4180.07470703125,0.9048229455947876,1.0,0.0,3.0,1.0,0.0
12152880,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7524478435516357,0.3915013372898102,0.3590942025184631,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8548680543899536,0.583106517791748,0.5579396486282349,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.880214273929596,0.6390011310577393,0.4497907161712646,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7238370776176453,0.344902902841568,0.3340336680412292,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.6285055875778198,0.223936915397644,1.0440306663513184,284.91766357421875,284.95001220703125,299.3695373535156,288.41717529296875,297.89996337890625,297.279052734375,284.9165344238281,1.0,0.6777645945549011,0.3973529040813446,0.3973529040813446,1.0,1.0,-3.296171188354492,0.9799923896789552,2.316178798675537,0.2368793338537216,0.8988211750984192,0.8988211750984192,0.0,296.96044921875,304.0,45335.63671875,0.0,3626.8232421875,1.0,280.3578491210937,283.3309326171875,291.4548034667969,294.3653869628906,293.1499938964844,293.1499938964844,280.6499938964844,36018.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859325885772704,1.0,0.0,0.0,3.647951602935791,3.647975444793701,8.87955934558704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.72314453125,0.0,1531.0262451171875,1895.4371337890625,0.0,4180.07470703125,0.9048229455947876,1.0,0.0,3.0,1.0,0.0
12152940,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7504950165748596,0.3911731243133545,0.3585724830627441,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8525745272636414,0.5823719501495361,0.5570241212844849,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8802638649940491,0.643746018409729,0.4528560936450958,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7225390076637268,0.3453111946582794,0.3343222737312317,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6273751854896545,0.2241726219654083,1.044939637184143,285.0823059082031,284.95001220703125,299.3494873046875,288.4040222167969,297.8966064453125,297.28387451171875,285.0835266113281,1.0,0.679691731929779,0.3968244791030884,0.3968244791030884,1.0,1.0,-3.299560308456421,0.979686200618744,2.319874048233032,0.235709398984909,0.901931643486023,0.901931643486023,0.0,299.9169311523437,307.0,44272.1484375,0.0,3651.45068359375,1.0,280.64215087890625,283.53668212890625,291.3754272460937,294.1713256835937,293.1499938964844,293.1499938964844,280.3500061035156,35869.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767983555793762,1.0,0.0,0.0,3.652054071426392,3.652078151702881,8.899543217921746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.9443359375,0.0,1534.47900390625,1895.4371337890625,0.0,4100.8310546875,0.9056606292724608,1.0,0.0,3.0,1.0,0.0
12153000,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7504950165748596,0.3911731243133545,0.3585724830627441,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8525745272636414,0.5823719501495361,0.5570241212844849,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8802638649940491,0.643746018409729,0.4528560936450958,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7225390076637268,0.3453111946582794,0.3343222737312317,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6273751854896545,0.2241726219654083,1.044939637184143,285.0823059082031,284.95001220703125,299.3494873046875,288.4040222167969,297.8966064453125,297.28387451171875,285.0835266113281,1.0,0.679691731929779,0.3968244791030884,0.3968244791030884,1.0,1.0,-3.299560308456421,0.979686200618744,2.319874048233032,0.235709398984909,0.901931643486023,0.901931643486023,0.0,299.9169311523437,307.0,44272.1484375,0.0,3651.45068359375,1.0,280.64215087890625,283.53668212890625,291.3754272460937,294.1713256835937,293.1499938964844,293.1499938964844,280.3500061035156,35869.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767983555793762,1.0,0.0,0.0,3.652054071426392,3.652078151702881,8.899543217921746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.9443359375,0.0,1534.47900390625,1895.4371337890625,0.0,4100.8310546875,0.9056606292724608,1.0,0.0,3.0,1.0,0.0
12153060,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7484339475631714,0.3899835050106048,0.3579967319965362,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.850184440612793,0.5808071494102478,0.5560805201530457,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.880098283290863,0.6473443508148193,0.4557815492153168,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7211583852767944,0.3452280759811401,0.334617018699646,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6262097358703613,0.2241036742925644,1.0460398197174072,284.9178161621094,284.95001220703125,299.3294982910156,288.3915100097656,297.8863830566406,297.2794189453125,284.9165954589844,1.0,0.6816758513450623,0.3961213231086731,0.3961213231086731,1.0,1.0,-3.3029396533966064,0.9788818359375,2.3240578174591064,0.2342849373817443,0.9001591205596924,0.9001591205596924,0.0,303.0826721191406,310.0,45386.171875,0.0,3677.2646484375,1.0,280.3578186035156,283.3303527832031,291.4314880371094,294.3494873046875,293.1499938964844,293.1499938964844,280.04998779296875,35999.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884417057037354,1.0,0.0,0.0,3.652831554412842,3.652855634689331,8.903332400223007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.00537109375,0.0,1536.315185546875,1895.4371337890625,0.0,4201.6591796875,0.9058995842933656,1.0,0.0,3.0,1.0,0.0
12153120,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7484339475631714,0.3899835050106048,0.3579967319965362,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.850184440612793,0.5808071494102478,0.5560805201530457,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.880098283290863,0.6473443508148193,0.4557815492153168,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7211583852767944,0.3452280759811401,0.334617018699646,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6262097358703613,0.2241036742925644,1.0460398197174072,284.9178161621094,284.95001220703125,299.3294982910156,288.3915100097656,297.8863830566406,297.2794189453125,284.9165954589844,1.0,0.6816758513450623,0.3961213231086731,0.3961213231086731,1.0,1.0,-3.3029396533966064,0.9788818359375,2.3240578174591064,0.2342849373817443,0.9001591205596924,0.9001591205596924,0.0,303.0826721191406,310.0,45386.171875,0.0,3677.2646484375,1.0,280.3578186035156,283.3303527832031,291.4314880371094,294.3494873046875,293.1499938964844,293.1499938964844,280.04998779296875,35999.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884417057037354,1.0,0.0,0.0,3.652831554412842,3.652855634689331,8.903332400223007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.00537109375,0.0,1536.315185546875,1895.4371337890625,0.0,4201.6591796875,0.9058995842933656,1.0,0.0,3.0,1.0,0.0
12153180,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7459476590156555,0.388308584690094,0.3568275868892669,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.8474583029747009,0.5787561535835266,0.5545265674591064,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.878921389579773,0.6490920186042786,0.4572721421718597,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.719290554523468,0.344542920589447,0.3342740535736084,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.6245787739753723,0.2235610783100128,1.044877290725708,284.7459716796875,284.95001220703125,299.3146057128906,288.3826599121094,297.8717956542969,297.2664489746094,284.7427673339844,1.0,0.6827850937843323,0.395597755908966,0.395597755908966,1.0,1.0,-3.299654722213745,0.9762664437294006,2.32338809967041,0.2324989289045334,0.8966115713119507,0.8966115713119507,0.0,306.0910949707031,310.0,46407.98046875,0.0,3686.449462890625,1.0,280.0709533691406,283.1190185546875,291.4493713378906,294.4658203125,293.1499938964844,293.1499938964844,280.04998779296875,36175.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648051023483277,3.6480751037597656,8.880043083081546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.92578125,0.0,1532.3135986328125,1895.4371337890625,0.0,4300.0,0.9049327969551086,1.0,0.0,3.0,1.0,0.0
12153240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.7449666857719421,0.3876930177211761,0.3563073873519897,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.8463972806930542,0.5779935717582703,0.5538528561592102,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.8783772587776184,0.6496490836143494,0.4576741456985473,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.7185208797454834,0.3442472219467163,0.3340500891208648,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.6238954067230225,0.2233147919178009,1.0440651178359983,284.7305908203125,284.95001220703125,299.3095397949219,288.3797302246094,297.8665771484375,297.26171875,284.7291259765625,1.0,0.6830747127532959,0.3954181671142578,0.3954181671142578,1.0,1.0,-3.297457218170166,0.975001335144043,2.322455883026123,0.2317374348640442,0.8956823348999023,0.8956823348999023,0.0,307.18853759765625,298.0,46406.11328125,0.0,3687.4326171875,1.0,280.0581970214844,283.103759765625,291.43359375,294.43035888671875,293.1499938964844,293.1499938964844,280.3500061035156,36214.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645524024963379,3.645548105239868,8.867745577845199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.2626953125,0.0,1529.79638671875,1895.4371337890625,0.0,4300.0,0.9044069051742554,1.0,0.0,3.0,1.0,0.0
12153300,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7447049021720886,0.3869841992855072,0.3553583920001983,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8461965918540955,0.5769782066345215,0.5525823831558228,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8794138431549072,0.6513490676879883,0.4585521519184112,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7185472846031189,0.3439496755599975,0.3335699141025543,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6238223314285278,0.2230113744735717,1.0420562028884888,284.8487548828125,284.95001220703125,299.299560546875,288.37408447265625,297.8606872558594,297.25848388671875,284.8551940917969,1.0,0.6818265318870544,0.3950665891170501,0.3950665891170501,1.0,1.0,-3.2928476333618164,0.9724225997924804,2.320425033569336,0.2301604598760604,0.8961374163627625,0.8961374163627625,0.0,306.3006896972656,298.0,45374.1953125,0.0,3671.563232421875,1.0,280.3011779785156,283.2616577148437,291.34979248046875,294.1932067871094,293.1499938964844,293.1499938964844,280.3500061035156,36165.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946887493133544,1.0,0.0,0.0,3.6421496868133545,3.642173767089844,8.851337156556838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.3857421875,0.0,1525.6885986328125,1895.4371337890625,0.0,4255.03759765625,0.9036723375320436,1.0,0.0,3.0,1.0,0.0
12153360,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7459368705749512,0.3867874145507812,0.354902058839798,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8475876450538635,0.5764937400817871,0.5518221855163574,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8822463750839233,0.6536306738853455,0.4598975777626037,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7199020385742188,0.3440150916576385,0.3333798050880432,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6248778104782104,0.2229821383953094,1.0408705472946167,284.8902587890625,284.95001220703125,299.28961181640625,288.3686828613281,297.8594970703125,297.2616577148437,284.89129638671875,1.0,0.6801114082336426,0.3948167860507965,0.3948167860507965,1.0,1.0,-3.29134202003479,0.9711854457855223,2.320156574249268,0.2291887700557708,0.8961926698684692,0.8961926698684692,0.0,303.37725830078125,286.0,45213.04296875,0.0,3651.602783203125,1.0,280.3422241210937,283.3076477050781,291.3334045410156,294.19305419921875,293.1499938964844,293.1499938964844,280.6499938964844,36110.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990196406841278,1.0,0.0,0.0,3.6406679153442383,3.640691995620728,8.844136800689739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.41845703125,0.0,1523.6361083984375,1895.4371337890625,0.0,4216.705078125,0.9032769203186036,1.0,0.0,3.0,1.0,0.0
12153420,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7508820295333862,0.3872096836566925,0.3547083437442779,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8530800342559814,0.5764469504356384,0.5511434078216553,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8908764123916626,0.659099280834198,0.4632121324539184,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7248488068580627,0.3448570668697357,0.3335947096347809,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.629023551940918,0.2235293835401535,1.040715575218201,285.0728759765625,284.95001220703125,299.269775390625,288.3584289550781,297.8635559082031,297.2767333984375,285.0741882324219,1.0,0.6758556365966797,0.3943171799182892,0.3943171799182892,1.0,1.0,-3.294342041015625,0.9708149433135986,2.3235270977020264,0.2280603796243667,0.899348795413971,0.899348795413971,0.0,294.43634033203125,274.0,44109.79296875,0.0,3608.40966796875,1.0,280.6416931152344,283.5323486328125,291.3033142089844,294.07391357421875,293.1499938964844,293.1499938964844,280.95001220703125,35915.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758851528167723,1.0,0.0,0.0,3.643213272094727,3.643237352371216,8.856507633936417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.2490234375,0.0,1524.997314453125,1895.4371337890625,0.0,4092.853759765625,0.9037181735038756,1.0,0.0,3.0,1.0,0.0
12153480,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7508820295333862,0.3872096836566925,0.3547083437442779,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8530800342559814,0.5764469504356384,0.5511434078216553,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8908764123916626,0.659099280834198,0.4632121324539184,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7248488068580627,0.3448570668697357,0.3335947096347809,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.629023551940918,0.2235293835401535,1.040715575218201,285.0728759765625,284.95001220703125,299.269775390625,288.3584289550781,297.8635559082031,297.2767333984375,285.0741882324219,1.0,0.6758556365966797,0.3943171799182892,0.3943171799182892,1.0,1.0,-3.294342041015625,0.9708149433135986,2.3235270977020264,0.2280603796243667,0.899348795413971,0.899348795413971,0.0,294.43634033203125,274.0,44109.79296875,0.0,3608.40966796875,1.0,280.6416931152344,283.5323486328125,291.3033142089844,294.07391357421875,293.1499938964844,293.1499938964844,280.95001220703125,35915.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758851528167723,1.0,0.0,0.0,3.643213272094727,3.643237352371216,8.856507633936417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.2490234375,0.0,1524.997314453125,1895.4371337890625,0.0,4092.853759765625,0.9037181735038756,1.0,0.0,3.0,1.0,0.0
12153540,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.7580745220184326,0.388278990983963,0.3551048934459686,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.8610489964485168,0.5771821141242981,0.5512105822563171,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.9021202921867372,0.6652889251708984,0.4670386016368866,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.731751561164856,0.3463479578495025,0.3344064354896545,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.6350833773612976,0.2246816009283065,1.0430995225906372,285.264892578125,284.95001220703125,299.25,288.3490905761719,297.8710021972656,297.2963562011719,285.26629638671875,1.0,0.6712275147438049,0.3938175737857818,0.3938175737857818,1.0,1.0,-3.3033382892608643,0.9725003242492676,2.3308379650115967,0.2276864200830459,0.905136227607727,0.905136227607727,0.0,283.34912109375,262.0,43207.578125,0.0,3567.008056640625,1.0,280.9417419433594,283.764404296875,291.2995910644531,294.0061340332031,293.1499938964844,293.1499938964844,280.6499938964844,35677.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631528258323668,1.0,0.0,0.0,3.6545639038085938,3.654587984085083,8.911779332265723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.36083984375,0.0,1535.8370361328125,1895.4371337890625,0.0,3980.64013671875,0.9060971140861512,1.0,0.0,3.0,1.0,0.0
12153600,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.7580745220184326,0.388278990983963,0.3551048934459686,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.8610489964485168,0.5771821141242981,0.5512105822563171,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.9021202921867372,0.6652889251708984,0.4670386016368866,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.731751561164856,0.3463479578495025,0.3344064354896545,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.6350833773612976,0.2246816009283065,1.0430995225906372,285.264892578125,284.95001220703125,299.25,288.3490905761719,297.8710021972656,297.2963562011719,285.26629638671875,1.0,0.6712275147438049,0.3938175737857818,0.3938175737857818,1.0,1.0,-3.3033382892608643,0.9725003242492676,2.3308379650115967,0.2276864200830459,0.905136227607727,0.905136227607727,0.0,283.34912109375,262.0,43207.578125,0.0,3567.008056640625,1.0,280.9417419433594,283.764404296875,291.2995910644531,294.0061340332031,293.1499938964844,293.1499938964844,280.6499938964844,35677.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631528258323668,1.0,0.0,0.0,3.6545639038085938,3.654587984085083,8.911779332265723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.36083984375,0.0,1535.8370361328125,1895.4371337890625,0.0,3980.64013671875,0.9060971140861512,1.0,0.0,3.0,1.0,0.0
12153660,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.7648831009864807,0.387859970331192,0.3548134565353393,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8687913417816162,0.5764835476875305,0.5506596565246582,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.9133654832839966,0.6693976521492004,0.470022439956665,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7384180426597595,0.346943199634552,0.3348793983459472,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.6410958766937256,0.2252862304449081,1.044894099235535,285.0963134765625,284.95001220703125,299.2312927246094,288.3406677246094,297.8653259277344,297.29742431640625,285.09490966796875,1.0,0.6664103865623474,0.3932157754898071,0.3932157754898071,1.0,1.0,-3.308655023574829,0.9726219773292542,2.33603310585022,0.2268069684505462,0.9056156277656556,0.9056156277656556,0.0,272.8868103027344,262.0,44273.87890625,0.0,3520.329833984375,1.0,280.6589660644531,283.55096435546875,291.386962890625,294.2308959960937,293.1499938964844,293.1499938964844,280.6499938964844,35772.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763941764831544,1.0,0.0,0.0,3.663393259048462,3.663417339324951,8.954892223300703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.7490234375,0.0,1546.40966796875,1895.4371337890625,0.0,4097.3017578125,0.90810889005661,1.0,0.0,3.0,1.0,0.0
12153720,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.7651275992393494,0.3878196477890014,0.3547650575637817,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8690770864486694,0.5764264464378357,0.5505958795547485,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9138104319572448,0.6695433259010315,0.4701127409934997,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7386655807495117,0.3469482362270355,0.3348729312419891,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6413194537162781,0.2252957373857498,1.0448821783065796,285.0948486328125,284.95001220703125,299.23052978515625,288.3403015136719,297.86492919921875,297.2972106933594,285.0935974121094,1.0,0.6661897301673889,0.3931907117366791,0.3931907117366791,1.0,1.0,-3.3086068630218506,0.9725341200828552,2.3360729217529297,0.226733461022377,0.9056737422943116,0.9056737422943116,0.0,272.4762878417969,250.0,44278.05078125,0.0,3517.900146484375,1.0,280.6577453613281,283.5493469238281,291.3858337402344,294.2288513183594,293.1499938964844,293.1499938964844,280.3500061035156,35774.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766832590103148,1.0,0.0,0.0,3.663698434829712,3.663722515106201,8.9563843630458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.7705078125,0.0,1546.76513671875,1895.4371337890625,0.0,4099.826171875,0.9081794619560242,1.0,0.0,3.0,1.0,0.0
12153780,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7708563804626465,0.3860571682453155,0.3530441224575043,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.875858724117279,0.5741491317749023,0.5483555793762207,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9247675538063048,0.6722580194473267,0.4719011187553406,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7445288896560669,0.3464514911174774,0.3342370390892029,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6465654373168945,0.2250361293554306,1.0427606105804443,284.9054260253906,284.95001220703125,299.21160888671875,288.3318176269531,297.8475341796875,297.2822570800781,284.9038391113281,1.0,0.6601628661155701,0.3925638794898987,0.3925638794898987,1.0,1.0,-3.3026881217956543,0.9687188267707824,2.3339693546295166,0.2243517637252807,0.9035149216651917,0.9035149216651917,0.0,262.39422607421875,238.0,45348.0234375,0.0,3447.3681640625,1.0,280.3581237792969,283.3182678222656,291.3914489746094,294.3222351074219,293.1499938964844,293.1499938964844,280.04998779296875,35964.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919451475143432,1.0,0.0,0.0,3.665673494338989,3.66569757461548,8.966043196778628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.11376953125,0.0,1550.4071044921875,1895.4371337890625,0.0,4231.6591796875,0.9087432026863098,1.0,0.0,3.0,1.0,0.0
12153840,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7708563804626465,0.3860571682453155,0.3530441224575043,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.875858724117279,0.5741491317749023,0.5483555793762207,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9247675538063048,0.6722580194473267,0.4719011187553406,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7445288896560669,0.3464514911174774,0.3342370390892029,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6465654373168945,0.2250361293554306,1.0427606105804443,284.9054260253906,284.95001220703125,299.21160888671875,288.3318176269531,297.8475341796875,297.2822570800781,284.9038391113281,1.0,0.6601628661155701,0.3925638794898987,0.3925638794898987,1.0,1.0,-3.3026881217956543,0.9687188267707824,2.3339693546295166,0.2243517637252807,0.9035149216651917,0.9035149216651917,0.0,262.39422607421875,238.0,45348.0234375,0.0,3447.3681640625,1.0,280.3581237792969,283.3182678222656,291.3914489746094,294.3222351074219,293.1499938964844,293.1499938964844,280.04998779296875,35964.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919451475143432,1.0,0.0,0.0,3.665673494338989,3.66569757461548,8.966043196778628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.11376953125,0.0,1550.4071044921875,1895.4371337890625,0.0,4231.6591796875,0.9087432026863098,1.0,0.0,3.0,1.0,0.0
12153900,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.7737292051315308,0.3849577009677887,0.3519768714904785,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.8792839050292969,0.5727386474609375,0.5469580888748169,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.930388331413269,0.673345685005188,0.4726086854934692,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.7474552392959595,0.3459677100181579,0.3336793184280395,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.6491342186927795,0.224693015217781,1.0406723022460938,284.7628173828125,284.95001220703125,299.20233154296875,288.3276672363281,297.8374938964844,297.2728881835937,284.7552795410156,1.0,0.6568147540092468,0.3922504484653473,0.3922504484653473,1.0,1.0,-3.297396421432495,0.9660143852233888,2.3313820362091064,0.2228535860776901,0.900878131389618,0.900878131389618,0.0,257.2821044921875,238.0,46274.76171875,0.0,3406.476318359375,1.0,280.10089111328125,283.1383056640625,291.4059143066406,294.4472351074219,293.1499938964844,293.1499938964844,280.04998779296875,36095.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663517475128174,3.663541555404663,8.955499311014137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.861328125,0.0,1548.9759521484375,1895.4371337890625,0.0,4300.0,0.9083150029182434,1.0,0.0,3.0,1.0,0.0
12153960,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7765003442764282,0.3837343156337738,0.3507130742073059,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.882633626461029,0.5711735486984253,0.5453277230262756,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.9359022378921508,0.6742787957191467,0.4731185734272003,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.7503094673156738,0.3453488945960998,0.3329419195652008,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.6516066193580627,0.2242234051227569,1.0378645658493042,284.7113342285156,284.95001220703125,299.1931457519531,288.3236083984375,297.8268127441406,297.2624206542969,284.709716796875,1.0,0.6532387733459473,0.3920094668865204,0.3920094668865204,1.0,1.0,-3.290268421173096,0.9628744125366212,2.3273940086364746,0.221322163939476,0.8987298607826233,0.8987298607826233,0.0,252.1943206787109,226.0,46301.1640625,0.0,3361.689208984375,1.0,280.0580444335937,283.0859680175781,291.3830871582031,294.37384033203125,293.1499938964844,293.1499938964844,280.3500061035156,36206.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658707618713379,3.658731698989868,8.93199967322289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.06689453125,0.0,1544.424560546875,1895.4371337890625,0.0,4300.0,0.9073461294174194,1.0,0.0,3.0,1.0,0.0
12154020,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7845694422721863,0.3829525709152221,0.3491131067276001,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8919262290000916,0.5696960687637329,0.5429880023002625,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9498196840286256,0.6782211661338806,0.4750584065914154,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7581265568733215,0.3451522886753082,0.3319758474826813,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6583987474441528,0.223986342549324,1.033562183380127,284.8691101074219,284.95001220703125,299.1751708984375,288.3156433105469,297.8205871582031,297.2624206542969,284.8701477050781,1.0,0.6460225582122803,0.3915275335311889,0.3915275335311889,1.0,1.0,-3.2815136909484863,0.9585233330726624,2.3229904174804688,0.2187103480100631,0.8989457488059998,0.8989457488059998,0.0,240.5777282714844,214.0,45082.44921875,0.0,3276.88818359375,1.0,280.34210205078125,283.2885437011719,291.2801208496094,294.1319885253906,293.1499938964844,293.1499938964844,280.6499938964844,36121.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910576939582824,1.0,0.0,0.0,3.6534793376922607,3.65350341796875,8.906490620574914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.60888671875,0.0,1537.9520263671875,1895.4371337890625,0.0,4224.0751953125,0.9061474204063416,1.0,0.0,3.0,1.0,0.0
