time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154080,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7845694422721863,0.3829525709152221,0.3491131067276001,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8919262290000916,0.5696960687637329,0.5429880023002625,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9498196840286256,0.6782211661338806,0.4750584065914154,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7581265568733215,0.3451522886753082,0.3319758474826813,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6583987474441528,0.223986342549324,1.033562183380127,284.8691101074219,284.95001220703125,299.1751708984375,288.3156433105469,297.8205871582031,297.2624206542969,284.8701477050781,1.0,0.6460225582122803,0.3915275335311889,0.3915275335311889,1.0,1.0,-3.2815136909484863,0.9585233330726624,2.3229904174804688,0.2187103480100631,0.8989457488059998,0.8989457488059998,0.0,240.5777282714844,214.0,45082.44921875,0.0,3276.88818359375,1.0,280.34210205078125,283.2885437011719,291.2801208496094,294.1319885253906,293.1499938964844,293.1499938964844,280.6499938964844,36121.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910576939582824,1.0,0.0,0.0,3.6534793376922607,3.65350341796875,8.906490620574914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.60888671875,0.0,1537.9520263671875,1895.4371337890625,0.0,4224.0751953125,0.9061474204063416,1.0,0.0,3.0,1.0,0.0
12154140,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7963621616363525,0.383507490158081,0.3488851189613342,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9051429629325868,0.5697118043899536,0.5422008037567139,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9669678211212158,0.6837087869644165,0.4782600700855255,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7694035172462463,0.3460685610771179,0.3320946395397186,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6684353351593018,0.2246570736169815,1.0331820249557495,285.0523376464844,284.95001220703125,299.1576232910156,288.3079528808594,297.8257141113281,297.27783203125,285.0536804199219,1.0,0.6393787860870361,0.3910455703735351,0.3910455703735351,1.0,1.0,-3.283818244934082,0.95795875787735,2.325859546661377,0.2174598127603531,0.9018331170082092,0.9018331170082092,0.0,227.5403289794922,202.0,43973.04296875,0.0,3208.98583984375,1.0,280.64178466796875,283.51397705078125,291.25103759765625,294.0122375488281,293.1499938964844,293.1499938964844,280.3500061035156,35936.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976313591003418,1.0,0.0,0.0,3.655229806900024,3.6552538871765137,8.915026796785241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.4609375,0.0,1538.5198974609375,1895.4371337890625,0.0,4096.59765625,0.9064202904701232,1.0,0.0,3.0,1.0,0.0
12154200,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7963621616363525,0.383507490158081,0.3488851189613342,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9051429629325868,0.5697118043899536,0.5422008037567139,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9669678211212158,0.6837087869644165,0.4782600700855255,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7694035172462463,0.3460685610771179,0.3320946395397186,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6684353351593018,0.2246570736169815,1.0331820249557495,285.0523376464844,284.95001220703125,299.1576232910156,288.3079528808594,297.8257141113281,297.27783203125,285.0536804199219,1.0,0.6393787860870361,0.3910455703735351,0.3910455703735351,1.0,1.0,-3.283818244934082,0.95795875787735,2.325859546661377,0.2174598127603531,0.9018331170082092,0.9018331170082092,0.0,227.5403289794922,202.0,43973.04296875,0.0,3208.98583984375,1.0,280.64178466796875,283.51397705078125,291.25103759765625,294.0122375488281,293.1499938964844,293.1499938964844,280.3500061035156,35936.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976313591003418,1.0,0.0,0.0,3.655229806900024,3.6552538871765137,8.915026796785241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.4609375,0.0,1538.5198974609375,1895.4371337890625,0.0,4096.59765625,0.9064202904701232,1.0,0.0,3.0,1.0,0.0
12154260,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.808227002620697,0.3828373551368713,0.3482536971569061,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.91983562707901,0.568591833114624,0.5411145091056824,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9823941588401794,0.6875184774398804,0.4809581041336059,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7813143730163574,0.3463644385337829,0.3321712911128998,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6791911721229553,0.2250085026025772,1.0333417654037476,284.8887634277344,284.95001220703125,299.14044189453125,288.3005065917969,297.8192443847656,297.2767028808594,284.8875427246094,1.0,0.6329650282859802,0.3906708061695099,0.3906708061695099,1.0,1.0,-3.2852933406829834,0.9573872685432434,2.3279061317443848,0.2166425883769989,0.8996835350990295,0.8996835350990295,0.0,215.33985900878903,190.0,45069.48046875,0.0,3143.83740234375,1.0,280.3577880859375,283.3087158203125,291.3354187011719,294.227294921875,293.1499938964844,293.1499938964844,280.6499938964844,36056.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873861074447632,1.0,0.0,0.0,3.653881072998047,3.653905153274536,8.908449444788857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.76904296875,0.0,1537.9134521484375,1895.4371337890625,0.0,4192.5888671875,0.9061752557754515,1.0,0.0,3.0,1.0,0.0
12154320,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.808227002620697,0.3828373551368713,0.3482536971569061,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.91983562707901,0.568591833114624,0.5411145091056824,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9823941588401794,0.6875184774398804,0.4809581041336059,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7813143730163574,0.3463644385337829,0.3321712911128998,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6791911721229553,0.2250085026025772,1.0333417654037476,284.8887634277344,284.95001220703125,299.14044189453125,288.3005065917969,297.8192443847656,297.2767028808594,284.8875427246094,1.0,0.6329650282859802,0.3906708061695099,0.3906708061695099,1.0,1.0,-3.2852933406829834,0.9573872685432434,2.3279061317443848,0.2166425883769989,0.8996835350990295,0.8996835350990295,0.0,215.33985900878903,190.0,45069.48046875,0.0,3143.83740234375,1.0,280.3577880859375,283.3087158203125,291.3354187011719,294.227294921875,293.1499938964844,293.1499938964844,280.6499938964844,36056.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873861074447632,1.0,0.0,0.0,3.653881072998047,3.653905153274536,8.908449444788857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.76904296875,0.0,1537.9134521484375,1895.4371337890625,0.0,4192.5888671875,0.9061752557754515,1.0,0.0,3.0,1.0,0.0
12154380,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8202701210975647,0.3827992975711822,0.3474372625350952,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9363728165626526,0.5680170655250549,0.5397635698318481,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9965946078300476,0.6922245621681213,0.4835214614868164,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7942515015602112,0.3469453155994415,0.3320303559303283,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6908278465270996,0.2255188673734665,1.0326809883117676,285.05242919921875,284.95001220703125,299.1236267089844,288.2933044433594,297.8183898925781,297.2831726074219,285.0535888671875,1.0,0.6263942122459412,0.3902960121631622,0.3902960121631622,1.0,1.0,-3.2847962379455566,0.956165373325348,2.3286306858062744,0.215348333120346,0.902387797832489,0.902387797832489,0.0,203.33126831054688,178.0,43975.38671875,0.0,3075.4384765625,1.0,280.6422119140625,283.513916015625,291.26153564453125,294.03692626953125,293.1499938964844,293.1499938964844,280.3500061035156,35912.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776002764701844,1.0,0.0,0.0,3.656404256820679,3.656428337097168,8.920756613406411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.2919921875,0.0,1539.6461181640625,1895.4371337890625,0.0,4107.8291015625,0.9066631197929382,1.0,0.0,3.0,1.0,0.0
12154440,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8202701210975647,0.3827992975711822,0.3474372625350952,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9363728165626526,0.5680170655250549,0.5397635698318481,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9965946078300476,0.6922245621681213,0.4835214614868164,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7942515015602112,0.3469453155994415,0.3320303559303283,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6908278465270996,0.2255188673734665,1.0326809883117676,285.05242919921875,284.95001220703125,299.1236267089844,288.2933044433594,297.8183898925781,297.2831726074219,285.0535888671875,1.0,0.6263942122459412,0.3902960121631622,0.3902960121631622,1.0,1.0,-3.2847962379455566,0.956165373325348,2.3286306858062744,0.215348333120346,0.902387797832489,0.902387797832489,0.0,203.33126831054688,178.0,43975.38671875,0.0,3075.4384765625,1.0,280.6422119140625,283.513916015625,291.26153564453125,294.03692626953125,293.1499938964844,293.1499938964844,280.3500061035156,35912.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776002764701844,1.0,0.0,0.0,3.656404256820679,3.656428337097168,8.920756613406411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.2919921875,0.0,1539.6461181640625,1895.4371337890625,0.0,4107.8291015625,0.9066631197929382,1.0,0.0,3.0,1.0,0.0
12154500,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8257215619087219,0.3825635313987732,0.3472803831100464,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9439034461975098,0.5675410032272339,0.5393630862236023,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.6945135593414307,0.4799562394618988,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8002982139587402,0.3471368253231048,0.3321647942066192,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6962975859642029,0.2257279604673385,1.0331529378890991,284.9284973144531,284.95001220703125,299.1153259277344,288.289794921875,297.81646728515625,297.28448486328125,284.92108154296875,1.0,0.6228989958763123,0.3901086449623108,0.3901086449623108,1.0,1.0,-3.2802939414978027,0.9540771842002868,2.326216697692871,0.2145963311195373,0.9010612964630128,0.9010612964630128,0.0,198.14675903320312,178.0,44903.0703125,0.0,3036.90185546875,1.0,280.3985290527344,283.35125732421875,291.32452392578125,294.24273681640625,293.1499938964844,293.1499938964844,280.3500061035156,35977.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844866991043092,1.0,0.0,0.0,3.656983137130737,3.6570072174072266,8.923582299757982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.6328125,0.0,1540.783203125,1895.4371337890625,0.0,4167.6005859375,0.9067863821983336,1.0,0.0,3.0,1.0,0.0
12154560,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8297555446624756,0.3818757534027099,0.3466684818267822,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9495064616203308,0.5665931105613708,0.5384907126426697,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.6973876357078552,0.471652090549469,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8049615621566772,0.3469976186752319,0.3320038616657257,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7005188465118408,0.225696250796318,1.0327181816101074,284.876708984375,284.95001220703125,299.10711669921875,288.2863464355469,297.8141784667969,297.2855834960937,284.8747863769531,1.0,0.6188643574714661,0.3898777067661285,0.3898777067661285,1.0,1.0,-3.268116950988769,0.9492707848548888,2.3188459873199463,0.2125167846679687,0.9000142812728882,0.9000142812728882,0.0,193.75003051757807,166.0,44910.375,0.0,2985.8994140625,1.0,280.3578186035156,283.29803466796875,291.3228759765625,294.21368408203125,293.1499938964844,293.1499938964844,280.04998779296875,36052.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886369109153748,1.0,0.0,0.0,3.655313014984131,3.65533709526062,8.915433227230096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.88818359375,0.0,1539.4801025390625,1895.4371337890625,0.0,4203.3349609375,0.9064889550209044,1.0,0.0,3.0,1.0,0.0
12154620,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.8379366397857666,0.3798556625843048,0.3447575867176056,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.9605461359024048,0.5639206171035767,0.5359199643135071,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.9990000128746032,0.7044772505760193,0.4545297920703888,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.8140984773635864,0.3461136519908905,0.3310559391975403,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.7089618444442749,0.2251878231763839,1.0296599864959717,284.67401123046875,284.95001220703125,299.09088134765625,288.2796325683594,297.8114929199219,297.2906799316406,284.671875,1.0,0.6097483038902283,0.3894158899784088,0.3894158899784088,1.0,1.0,-3.2373299598693848,0.9374474883079528,2.299882411956787,0.207555815577507,0.8946776390075684,0.8946776390075684,0.0,184.6614532470703,169.0,45706.95703125,0.0,2870.431884765625,1.0,280.0582275390625,283.05889892578125,291.3251342773437,294.2829284667969,293.1499938964844,293.1499938964844,280.3500061035156,36288.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645320892333984,3.645344734191896,8.866757070791209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.30419921875,0.0,1530.1248779296875,1895.4371337890625,0.0,4300.0,0.9044100642204284,1.0,0.0,3.0,1.0,0.0
12154680,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.8379366397857666,0.3798556625843048,0.3447575867176056,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.9605461359024048,0.5639206171035767,0.5359199643135071,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.9990000128746032,0.7044772505760193,0.4545297920703888,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.8140984773635864,0.3461136519908905,0.3310559391975403,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.7089618444442749,0.2251878231763839,1.0296599864959717,284.67401123046875,284.95001220703125,299.09088134765625,288.2796325683594,297.8114929199219,297.2906799316406,284.671875,1.0,0.6097483038902283,0.3894158899784088,0.3894158899784088,1.0,1.0,-3.2373299598693848,0.9374474883079528,2.299882411956787,0.207555815577507,0.8946776390075684,0.8946776390075684,0.0,184.6614532470703,169.0,45706.95703125,0.0,2870.431884765625,1.0,280.0582275390625,283.05889892578125,291.3251342773437,294.2829284667969,293.1499938964844,293.1499938964844,280.3500061035156,36288.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645320892333984,3.645344734191896,8.866757070791209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.30419921875,0.0,1530.1248779296875,1895.4371337890625,0.0,4300.0,0.9044100642204284,1.0,0.0,3.0,1.0,0.0
12154740,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8429334759712219,0.3792398571968078,0.3435865044593811,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9666733741760254,0.5625606775283813,0.5339922904968262,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.9990000128746032,0.7139233946800232,0.444524347782135,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8193933367729187,0.3459911048412323,0.3304564356803894,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7138916850090027,0.2252103835344314,1.02784526348114,284.82940673828125,284.95001220703125,299.07489013671875,288.27313232421875,297.8236083984375,297.3158874511719,284.8304138183594,1.0,0.6047825217247009,0.3889540433883667,0.3889540433883667,1.0,1.0,-3.218642234802246,0.9297897815704346,2.2888524532318115,0.2036228775978088,0.8943349123001099,0.8943349123001099,0.0,179.43600463867188,187.0,44440.8515625,0.0,2802.960693359375,1.0,280.34210205078125,283.25958251953125,291.22784423828125,294.0391540527344,293.1499938964844,293.1499938964844,280.6499938964844,36196.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874082803726196,1.0,0.0,0.0,3.637223720550537,3.6372478008270255,8.827410624689946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.64794921875,0.0,1520.4678955078125,1895.4371337890625,0.0,4192.779296875,0.9025664329528807,1.0,0.0,3.0,1.0,0.0
12154800,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8429334759712219,0.3792398571968078,0.3435865044593811,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9666733741760254,0.5625606775283813,0.5339922904968262,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.9990000128746032,0.7139233946800232,0.444524347782135,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8193933367729187,0.3459911048412323,0.3304564356803894,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7138916850090027,0.2252103835344314,1.02784526348114,284.82940673828125,284.95001220703125,299.07489013671875,288.27313232421875,297.8236083984375,297.3158874511719,284.8304138183594,1.0,0.6047825217247009,0.3889540433883667,0.3889540433883667,1.0,1.0,-3.218642234802246,0.9297897815704346,2.2888524532318115,0.2036228775978088,0.8943349123001099,0.8943349123001099,0.0,179.43600463867188,187.0,44440.8515625,0.0,2802.960693359375,1.0,280.34210205078125,283.25958251953125,291.22784423828125,294.0391540527344,293.1499938964844,293.1499938964844,280.6499938964844,36196.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874082803726196,1.0,0.0,0.0,3.637223720550537,3.6372478008270255,8.827410624689946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.64794921875,0.0,1520.4678955078125,1895.4371337890625,0.0,4192.779296875,0.9025664329528807,1.0,0.0,3.0,1.0,0.0
12154860,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8410523533821106,0.3798899352550506,0.3440098166465759,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.963894784450531,0.5626513361930847,0.5338597297668457,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.7231731414794922,0.448226660490036,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8178256750106812,0.3469347059726715,0.331187903881073,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7127147912979126,0.2261015623807907,1.0312610864639282,285.0218200683594,284.95001220703125,299.0591125488281,288.2668762207031,297.8416442871094,297.3471069335937,285.0237731933594,1.0,0.607768177986145,0.3890637755393982,0.3890637755393982,1.0,1.0,-3.228393793106079,0.9334105253219604,2.294983386993408,0.2045228779315948,0.8968580365180969,0.8968580365180969,0.0,181.4387359619141,205.0,43441.0859375,0.0,2834.135009765625,1.0,280.6416320800781,283.4927978515625,291.20538330078125,293.92919921875,293.1499938964844,293.1499938964844,280.95001220703125,35995.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717065095901488,1.0,0.0,0.0,3.636665105819702,3.636688947677612,8.824699193610286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.46875,0.0,1518.3515625,1895.4371337890625,0.0,4056.224609375,0.9023122191429138,1.0,0.0,3.0,1.0,0.0
12154920,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8410523533821106,0.3798899352550506,0.3440098166465759,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.963894784450531,0.5626513361930847,0.5338597297668457,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.7231731414794922,0.448226660490036,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8178256750106812,0.3469347059726715,0.331187903881073,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7127147912979126,0.2261015623807907,1.0312610864639282,285.0218200683594,284.95001220703125,299.0591125488281,288.2668762207031,297.8416442871094,297.3471069335937,285.0237731933594,1.0,0.607768177986145,0.3890637755393982,0.3890637755393982,1.0,1.0,-3.228393793106079,0.9334105253219604,2.294983386993408,0.2045228779315948,0.8968580365180969,0.8968580365180969,0.0,181.4387359619141,205.0,43441.0859375,0.0,2834.135009765625,1.0,280.6416320800781,283.4927978515625,291.20538330078125,293.92919921875,293.1499938964844,293.1499938964844,280.95001220703125,35995.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717065095901488,1.0,0.0,0.0,3.636665105819702,3.636688947677612,8.824699193610286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.46875,0.0,1518.3515625,1895.4371337890625,0.0,4056.224609375,0.9023122191429138,1.0,0.0,3.0,1.0,0.0
12154980,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.8340840339660645,0.3810727298259735,0.3451918363571167,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.9543578028678894,0.563474178314209,0.5347181558609009,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.9990000128746032,0.7301437854766846,0.4618565142154693,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.8112467527389526,0.3484917283058166,0.3327626883983612,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.7070218920707703,0.227481797337532,1.0381064414978027,285.2292175292969,284.95001220703125,299.0434875488281,288.2608337402344,297.8516540527344,297.3662414550781,285.23150634765625,1.0,0.6158722639083862,0.3891735076904297,0.3891735076904297,1.0,1.0,-3.2573437690734863,0.9436259865760804,2.313717842102051,0.2079609185457229,0.9022584557533264,0.9022584557533264,0.0,188.73309326171875,208.0,42703.7265625,0.0,2935.130859375,1.0,280.941650390625,283.7371520996094,291.2110595703125,293.87921142578125,293.1499938964844,293.1499938964844,280.6499938964844,35740.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589037895202636,1.0,0.0,0.0,3.6455934047698975,3.645617246627808,8.868082659319043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.3564453125,0.0,1526.32861328125,1895.4371337890625,0.0,3942.80810546875,0.9041364192962646,1.0,0.0,3.0,1.0,0.0
12155040,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.8340840339660645,0.3810727298259735,0.3451918363571167,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.9543578028678894,0.563474178314209,0.5347181558609009,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.9990000128746032,0.7301437854766846,0.4618565142154693,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.8112467527389526,0.3484917283058166,0.3327626883983612,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.7070218920707703,0.227481797337532,1.0381064414978027,285.2292175292969,284.95001220703125,299.0434875488281,288.2608337402344,297.8516540527344,297.3662414550781,285.23150634765625,1.0,0.6158722639083862,0.3891735076904297,0.3891735076904297,1.0,1.0,-3.2573437690734863,0.9436259865760804,2.313717842102051,0.2079609185457229,0.9022584557533264,0.9022584557533264,0.0,188.73309326171875,208.0,42703.7265625,0.0,2935.130859375,1.0,280.941650390625,283.7371520996094,291.2110595703125,293.87921142578125,293.1499938964844,293.1499938964844,280.6499938964844,35740.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589037895202636,1.0,0.0,0.0,3.6455934047698975,3.645617246627808,8.868082659319043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.3564453125,0.0,1526.32861328125,1895.4371337890625,0.0,3942.80810546875,0.9041364192962646,1.0,0.0,3.0,1.0,0.0
12155100,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.8311217427253723,0.3811368644237518,0.3456630408763885,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.9501529932022096,0.5634106993675232,0.5350808501243591,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.9990000128746032,0.7322261929512024,0.4678014814853668,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8084592223167419,0.3489963710308075,0.3335441946983337,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.7046611309051514,0.2279786169528961,1.0415213108062744,285.1123962402344,284.95001220703125,299.0357360839844,288.2579040527344,297.84771728515625,297.3634033203125,285.10626220703125,1.0,0.6191713213920593,0.3892284035682678,0.3892284035682678,1.0,1.0,-3.270556688308716,0.9482830166816713,2.322273731231689,0.2097976058721542,0.9022279977798462,0.9022279977798462,0.0,192.0150604248047,208.0,43731.55859375,0.0,2981.49609375,1.0,280.6986694335937,283.5784912109375,291.29736328125,294.1241149902344,293.1499938964844,293.1499938964844,280.6499938964844,35774.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675151705741882,1.0,0.0,0.0,3.650179862976074,3.650203943252564,8.890411322681757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.0029296875,0.0,1531.6815185546875,1895.4371337890625,0.0,4019.286865234375,0.905131697654724,1.0,0.0,3.0,1.0,0.0
12155160,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8277486562728882,0.3806785047054291,0.3455327749252319,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9454938769340516,0.5627959370613098,0.5348140597343445,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9990000128746032,0.7335331439971924,0.4737862944602966,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8052935004234314,0.3491097390651703,0.3339086771011352,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7019643783569336,0.2281603664159774,1.0434516668319702,285.0743103027344,284.95001220703125,299.02801513671875,288.2550048828125,297.8376159667969,297.352783203125,285.0735168457031,1.0,0.6220918297767639,0.388804018497467,0.388804018497467,1.0,1.0,-3.2800421714782715,0.9503997564315796,2.329642534255981,0.2098237723112106,0.9026361107826232,0.9026361107826232,0.0,195.18634033203125,211.0,43945.92578125,0.0,3019.5703125,1.0,280.6578674316406,283.5355224609375,291.3071594238281,294.1239013671875,293.1499938964844,293.1499938964844,280.3500061035156,35817.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973845601081848,1.0,0.0,0.0,3.653071403503418,3.6530954837799072,8.904501669348974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.720703125,0.0,1535.224365234375,1895.4371337890625,0.0,4075.0,0.9058336019515992,1.0,0.0,3.0,1.0,0.0
12155220,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8206131458282471,0.3789526224136352,0.3444281816482544,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9356361627578736,0.560636043548584,0.5332871675491333,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.7346029281616211,0.4855877757072449,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7985066771507263,0.3486011326313019,0.3338733315467834,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6960233449935913,0.2278567254543304,1.044118046760559,284.89630126953125,284.95001220703125,299.0126037597656,288.2493896484375,297.8099060058594,297.3214111328125,284.89520263671875,1.0,0.6268395781517029,0.3879552483558655,0.3879552483558655,1.0,1.0,-3.2918381690979004,0.9519994258880616,2.339838743209839,0.2087945193052292,0.9004325270652771,0.9004325270652771,0.0,201.2450561523437,214.0,45151.70703125,0.0,3079.09375,1.0,280.35821533203125,283.3144226074219,291.317138671875,294.2314147949219,293.1499938964844,293.1499938964844,280.04998779296875,35993.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908177852630616,1.0,0.0,0.0,3.653897523880005,3.653921604156494,8.90853016244364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.81787109375,0.0,1537.462890625,1895.4371337890625,0.0,4222.0234375,0.9061309695243835,1.0,0.0,3.0,1.0,0.0
12155280,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8206131458282471,0.3789526224136352,0.3444281816482544,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9356361627578736,0.560636043548584,0.5332871675491333,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.7346029281616211,0.4855877757072449,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7985066771507263,0.3486011326313019,0.3338733315467834,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6960233449935913,0.2278567254543304,1.044118046760559,284.89630126953125,284.95001220703125,299.0126037597656,288.2493896484375,297.8099060058594,297.3214111328125,284.89520263671875,1.0,0.6268395781517029,0.3879552483558655,0.3879552483558655,1.0,1.0,-3.2918381690979004,0.9519994258880616,2.339838743209839,0.2087945193052292,0.9004325270652771,0.9004325270652771,0.0,201.2450561523437,214.0,45151.70703125,0.0,3079.09375,1.0,280.35821533203125,283.3144226074219,291.317138671875,294.2314147949219,293.1499938964844,293.1499938964844,280.04998779296875,35993.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908177852630616,1.0,0.0,0.0,3.653897523880005,3.653921604156494,8.90853016244364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.81787109375,0.0,1537.462890625,1895.4371337890625,0.0,4222.0234375,0.9061309695243835,1.0,0.0,3.0,1.0,0.0
12155340,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.8134243488311768,0.3766075074672699,0.3426515460014343,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.9258534908294678,0.5577346086502075,0.5309271812438965,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.9990000128746032,0.7342128157615662,0.4966851472854614,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.7917378544807434,0.3474574983119964,0.3331372439861297,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.6898428797721863,0.226921260356903,1.0415573120117188,284.71343994140625,284.95001220703125,298.9972839355469,288.24395751953125,297.7779846191406,297.28436279296875,284.7122497558594,1.0,0.6303465962409973,0.3871065080165863,0.3871065080165863,1.0,1.0,-3.296251058578491,0.9510777592658995,2.3451733589172363,0.2068450301885604,0.8957514762878418,0.8957514762878418,0.0,206.7770538330078,217.0,46238.9453125,0.0,3119.8447265625,1.0,280.0582580566406,283.0918884277344,291.3108825683594,294.2935485839844,293.1499938964844,293.1499938964844,280.3500061035156,36221.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646298885345459,3.646322727203369,8.871515433384047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.865234375,0.0,1530.7122802734375,1895.4371337890625,0.0,4300.0,0.9045842289924622,1.0,0.0,3.0,1.0,0.0
12155400,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.8134243488311768,0.3766075074672699,0.3426515460014343,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.9258534908294678,0.5577346086502075,0.5309271812438965,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.9990000128746032,0.7342128157615662,0.4966851472854614,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.7917378544807434,0.3474574983119964,0.3331372439861297,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.6898428797721863,0.226921260356903,1.0415573120117188,284.71343994140625,284.95001220703125,298.9972839355469,288.24395751953125,297.7779846191406,297.28436279296875,284.7122497558594,1.0,0.6303465962409973,0.3871065080165863,0.3871065080165863,1.0,1.0,-3.296251058578491,0.9510777592658995,2.3451733589172363,0.2068450301885604,0.8957514762878418,0.8957514762878418,0.0,206.7770538330078,217.0,46238.9453125,0.0,3119.8447265625,1.0,280.0582580566406,283.0918884277344,291.3108825683594,294.2935485839844,293.1499938964844,293.1499938964844,280.3500061035156,36221.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646298885345459,3.646322727203369,8.871515433384047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.865234375,0.0,1530.7122802734375,1895.4371337890625,0.0,4300.0,0.9045842289924622,1.0,0.0,3.0,1.0,0.0
12155460,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8080315589904785,0.3756766319274902,0.3415275514125824,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9185917377471924,0.5562176704406738,0.5291888117790222,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.7354072332382202,0.5052087306976318,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7867797017097473,0.3471651375293731,0.3327040672302246,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6851559281349182,0.2264905273914337,1.0393562316894531,284.8787536621094,284.95001220703125,298.98199462890625,288.2387084960937,297.7611389160156,297.2678527832031,284.8800048828125,1.0,0.6331424117088318,0.3865241408348083,0.3865241408348083,1.0,1.0,-3.299884796142578,0.950630784034729,2.3492541313171387,0.2053829878568649,0.8961504697799683,0.8961504697799683,0.0,211.1092224121093,220.0,45117.453125,0.0,3152.232177734375,1.0,280.3421325683594,283.3006896972656,291.209716796875,294.0608825683594,293.1499938964844,293.1499938964844,280.6499938964844,36120.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925220608711244,1.0,0.0,0.0,3.641050100326538,3.641073942184448,8.845993306749733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.15576171875,0.0,1524.1358642578125,1895.4371337890625,0.0,4236.583984375,0.9033695459365844,1.0,0.0,3.0,1.0,0.0
12155520,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8080315589904785,0.3756766319274902,0.3415275514125824,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9185917377471924,0.5562176704406738,0.5291888117790222,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.7354072332382202,0.5052087306976318,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7867797017097473,0.3471651375293731,0.3327040672302246,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6851559281349182,0.2264905273914337,1.0393562316894531,284.8787536621094,284.95001220703125,298.98199462890625,288.2387084960937,297.7611389160156,297.2678527832031,284.8800048828125,1.0,0.6331424117088318,0.3865241408348083,0.3865241408348083,1.0,1.0,-3.299884796142578,0.950630784034729,2.3492541313171387,0.2053829878568649,0.8961504697799683,0.8961504697799683,0.0,211.1092224121093,220.0,45117.453125,0.0,3152.232177734375,1.0,280.3421325683594,283.3006896972656,291.209716796875,294.0608825683594,293.1499938964844,293.1499938964844,280.6499938964844,36120.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925220608711244,1.0,0.0,0.0,3.641050100326538,3.641073942184448,8.845993306749733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.15576171875,0.0,1524.1358642578125,1895.4371337890625,0.0,4236.583984375,0.9033695459365844,1.0,0.0,3.0,1.0,0.0
12155580,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8052573800086975,0.3759898841381073,0.3416916728019714,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9146735668182372,0.5560917854309082,0.5289120674133301,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.7388644218444824,0.5106160044670105,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7844061255455017,0.347922146320343,0.3333107233047485,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.6829156279563904,0.2269092351198196,1.0408625602722168,285.06463623046875,284.95001220703125,298.9666748046875,288.2336730957031,297.7586669921875,297.2713623046875,285.0660705566406,1.0,0.6359436511993408,0.3859417736530304,0.3859417736530304,1.0,1.0,-3.3087868690490723,0.9519857168197632,2.356801271438598,0.2045527249574661,0.8992217183113098,0.8992217183113098,0.0,214.176498413086,223.0,44051.14453125,0.0,3189.227783203125,1.0,280.6416931152344,283.5283508300781,291.18115234375,293.9452514648437,293.1499938964844,293.1499938964844,280.95001220703125,35925.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786707162857056,1.0,0.0,0.0,3.643216848373413,3.6432409286499023,8.856524686962075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.166015625,0.0,1525.0765380859375,1895.4371337890625,0.0,4117.15771484375,0.9037261009216307,1.0,0.0,3.0,1.0,0.0
12155640,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8052573800086975,0.3759898841381073,0.3416916728019714,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9146735668182372,0.5560917854309082,0.5289120674133301,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.7388644218444824,0.5106160044670105,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7844061255455017,0.347922146320343,0.3333107233047485,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.6829156279563904,0.2269092351198196,1.0408625602722168,285.06463623046875,284.95001220703125,298.9666748046875,288.2336730957031,297.7586669921875,297.2713623046875,285.0660705566406,1.0,0.6359436511993408,0.3859417736530304,0.3859417736530304,1.0,1.0,-3.3087868690490723,0.9519857168197632,2.356801271438598,0.2045527249574661,0.8992217183113098,0.8992217183113098,0.0,214.176498413086,223.0,44051.14453125,0.0,3189.227783203125,1.0,280.6416931152344,283.5283508300781,291.18115234375,293.9452514648437,293.1499938964844,293.1499938964844,280.95001220703125,35925.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786707162857056,1.0,0.0,0.0,3.643216848373413,3.6432409286499023,8.856524686962075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.166015625,0.0,1525.0765380859375,1895.4371337890625,0.0,4117.15771484375,0.9037261009216307,1.0,0.0,3.0,1.0,0.0
12155700,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8043070435523987,0.3763696551322937,0.3419725298881531,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.9132742881774902,0.55629962682724,0.5290338397026062,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.9990000128746032,0.741141676902771,0.5128032565116882,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.7836818695068359,0.3485298156738281,0.3338359296321869,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.6822826862335205,0.2273353338241577,1.0426011085510254,285.20635986328125,284.95001220703125,298.958984375,288.231201171875,297.7601928710937,297.2769470214844,285.21417236328125,1.0,0.6374182105064392,0.3856505751609802,0.3856505751609802,1.0,1.0,-3.3146214485168457,0.9531263709068298,2.361495018005371,0.2043032795190811,0.9023056626319884,0.9023056626319884,0.0,215.5223846435547,223.0,43160.93359375,0.0,3209.812744140625,1.0,280.8985900878906,283.7082214355469,291.15496826171875,293.8101806640625,293.1499938964844,293.1499938964844,280.95001220703125,35795.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698463678359984,1.0,0.0,0.0,3.647402048110962,3.647426128387451,8.876884862729639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.953125,0.0,1528.7503662109375,1895.4371337890625,0.0,4039.85546875,0.904608190059662,1.0,0.0,3.0,1.0,0.0
12155760,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.8037230372428894,0.3768950700759887,0.3424584567546844,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.912290632724762,0.5566787123680115,0.5293929576873779,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.9990000128746032,0.743735134601593,0.5146231651306152,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.7832987904548645,0.3492817282676697,0.3345420658588409,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.6820001602172852,0.2279000729322433,1.0450843572616575,285.25738525390625,284.95001220703125,298.9512939453125,288.2287902832031,297.763427734375,297.284912109375,285.2588806152344,1.0,0.6389786601066589,0.3853717148303985,0.3853717148303985,1.0,1.0,-3.321659564971924,0.9547035098075868,2.3669559955596924,0.2042199820280075,0.9049107432365416,0.9049107432365416,0.0,216.7402801513672,226.0,43150.875,0.0,3232.429931640625,1.0,280.9416809082031,283.76080322265625,291.17999267578125,293.8802795410156,293.1499938964844,293.1499938964844,280.6499938964844,35688.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660594463348388,1.0,0.0,0.0,3.654177665710449,3.6542017459869385,8.909895541364676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.88525390625,0.0,1535.4842529296875,1895.4371337890625,0.0,4006.412841796875,0.906018078327179,1.0,0.0,3.0,1.0,0.0
12155820,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8010157346725464,0.3763144314289093,0.3425090312957763,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9087865352630616,0.5558227896690369,0.5291942358016968,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9990000128746032,0.7466509342193604,0.5195897221565247,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7813201546669006,0.3497357666492462,0.3354114592075348,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.6804079413414001,0.2283443510532379,1.048670768737793,285.092529296875,284.95001220703125,298.93585205078125,288.2240905761719,297.7544860839844,297.27947998046875,285.09149169921875,1.0,0.6420403122901917,0.3848139941692352,0.3848139941692352,1.0,1.0,-3.3328216075897217,0.9568594098091124,2.375962257385254,0.2038691490888595,0.9054490923881532,0.9054490923881532,0.0,219.84918212890625,229.0,44293.75390625,0.0,3275.166015625,1.0,280.65777587890625,283.5506286621094,291.27081298828125,294.11053466796875,293.1499938964844,293.1499938964844,280.3500061035156,35780.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979789137840271,1.0,0.0,0.0,3.663049936294556,3.663074016571045,8.953213637141744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.35498046875,0.0,1546.08544921875,1895.4371337890625,0.0,4126.890625,0.9080393314361572,1.0,0.0,3.0,1.0,0.0
12155880,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8010157346725464,0.3763144314289093,0.3425090312957763,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9087865352630616,0.5558227896690369,0.5291942358016968,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9990000128746032,0.7466509342193604,0.5195897221565247,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7813201546669006,0.3497357666492462,0.3354114592075348,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.6804079413414001,0.2283443510532379,1.048670768737793,285.092529296875,284.95001220703125,298.93585205078125,288.2240905761719,297.7544860839844,297.27947998046875,285.09149169921875,1.0,0.6420403122901917,0.3848139941692352,0.3848139941692352,1.0,1.0,-3.3328216075897217,0.9568594098091124,2.375962257385254,0.2038691490888595,0.9054490923881532,0.9054490923881532,0.0,219.84918212890625,229.0,44293.75390625,0.0,3275.166015625,1.0,280.65777587890625,283.5506286621094,291.27081298828125,294.11053466796875,293.1499938964844,293.1499938964844,280.3500061035156,35780.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979789137840271,1.0,0.0,0.0,3.663049936294556,3.663074016571045,8.953213637141744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.35498046875,0.0,1546.08544921875,1895.4371337890625,0.0,4126.890625,0.9080393314361572,1.0,0.0,3.0,1.0,0.0
