time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155940,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7953855395317078,0.37442347407341,0.3412204384803772,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9023541808128356,0.5535153150558472,0.527489960193634,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9974467158317566,0.7474244236946106,0.5229295492172241,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.776698112487793,0.3490786254405975,0.335198312997818,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.676312267780304,0.2278941869735717,1.0484287738800049,284.90771484375,284.95001220703125,298.9202880859375,288.2195739746094,297.7332458496094,297.25714111328125,284.90625,1.0,0.6443700790405273,0.3842562735080719,0.3842562735080719,1.0,1.0,-3.3326995372772217,0.9552000164985656,2.3774993419647217,0.2023053467273712,0.9033544659614564,0.9033544659614564,0.0,224.3719024658203,232.0,45418.25390625,0.0,3300.623046875,1.0,280.3581237792969,283.32330322265625,291.2814025878906,294.212890625,293.1499938964844,293.1499938964844,280.04998779296875,35964.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995508909225464,1.0,0.0,0.0,3.66498327255249,3.665007591247559,8.962667834566673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.97265625,0.0,1549.6380615234375,1895.4371337890625,0.0,4262.0068359375,0.9085898995399476,1.0,0.0,3.0,1.0,0.0
12156000,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7953855395317078,0.37442347407341,0.3412204384803772,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9023541808128356,0.5535153150558472,0.527489960193634,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9974467158317566,0.7474244236946106,0.5229295492172241,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.776698112487793,0.3490786254405975,0.335198312997818,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.676312267780304,0.2278941869735717,1.0484287738800049,284.90771484375,284.95001220703125,298.9202880859375,288.2195739746094,297.7332458496094,297.25714111328125,284.90625,1.0,0.6443700790405273,0.3842562735080719,0.3842562735080719,1.0,1.0,-3.3326995372772217,0.9552000164985656,2.3774993419647217,0.2023053467273712,0.9033544659614564,0.9033544659614564,0.0,224.3719024658203,232.0,45418.25390625,0.0,3300.623046875,1.0,280.3581237792969,283.32330322265625,291.2814025878906,294.212890625,293.1499938964844,293.1499938964844,280.04998779296875,35964.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995508909225464,1.0,0.0,0.0,3.66498327255249,3.665007591247559,8.962667834566673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.97265625,0.0,1549.6380615234375,1895.4371337890625,0.0,4262.0068359375,0.9085898995399476,1.0,0.0,3.0,1.0,0.0
12156060,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.788692057132721,0.371915191411972,0.3392939269542694,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.8950276374816895,0.5504578948020935,0.5249843597412109,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.9929640889167786,0.747820258140564,0.5233944058418274,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7710439562797546,0.3477769196033478,0.3343135714530945,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.6711037755012512,0.2268502414226532,1.045332908630371,284.7164001464844,284.95001220703125,298.9045715332031,288.2152099609375,297.7102355957031,297.2326965332031,284.71484375,1.0,0.6457098126411438,0.3836658000946045,0.3836658000946045,1.0,1.0,-3.323155164718628,0.9502853751182556,2.3728697299957275,0.1994531154632568,0.8986532092094421,0.8986532092094421,0.0,229.2466278076172,235.0,46404.30859375,0.0,3306.723388671875,1.0,280.05816650390625,283.0932312011719,291.2898864746094,294.2803039550781,293.1499938964844,293.1499938964844,280.3500061035156,36202.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658135175704956,3.658159494400024,8.929205250751693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.79638671875,0.0,1543.757080078125,1895.4371337890625,0.0,4300.0,0.9072160720825196,1.0,0.0,3.0,1.0,0.0
12156120,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.788692057132721,0.371915191411972,0.3392939269542694,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.8950276374816895,0.5504578948020935,0.5249843597412109,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.9929640889167786,0.747820258140564,0.5233944058418274,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7710439562797546,0.3477769196033478,0.3343135714530945,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.6711037755012512,0.2268502414226532,1.045332908630371,284.7164001464844,284.95001220703125,298.9045715332031,288.2152099609375,297.7102355957031,297.2326965332031,284.71484375,1.0,0.6457098126411438,0.3836658000946045,0.3836658000946045,1.0,1.0,-3.323155164718628,0.9502853751182556,2.3728697299957275,0.1994531154632568,0.8986532092094421,0.8986532092094421,0.0,229.2466278076172,235.0,46404.30859375,0.0,3306.723388671875,1.0,280.05816650390625,283.0932312011719,291.2898864746094,294.2803039550781,293.1499938964844,293.1499938964844,280.3500061035156,36202.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658135175704956,3.658159494400024,8.929205250751693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.79638671875,0.0,1543.757080078125,1895.4371337890625,0.0,4300.0,0.9072160720825196,1.0,0.0,3.0,1.0,0.0
12156180,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7842998504638672,0.3708759248256683,0.3380367755889892,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8900646567344666,0.5488097667694092,0.523093581199646,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9904107451438904,0.7504787445068359,0.5248239636421204,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7673442363739014,0.3473593890666961,0.333731085062027,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6675649881362915,0.226363331079483,1.0427151918411257,284.8753967285156,284.95001220703125,298.8886413574219,288.2109680175781,297.7018737792969,297.2286376953125,284.8764953613281,1.0,0.646772027015686,0.3830753564834595,0.3830753564834595,1.0,1.0,-3.317225456237793,0.946600377559662,2.3706250190734863,0.1967889368534088,0.8989614844322205,0.8989614844322205,0.0,232.5994873046875,238.0,45203.5859375,0.0,3312.34814453125,1.0,280.3422241210937,283.2968139648437,291.1861877441406,294.0447692871094,293.1499938964844,293.1499938964844,280.6499938964844,36114.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943753480911256,1.0,0.0,0.0,3.653153896331787,3.653177976608277,8.904904120754509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.99462890625,0.0,1537.538330078125,1895.4371337890625,0.0,4252.37255859375,0.9060701727867126,1.0,0.0,3.0,1.0,0.0
12156240,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7842998504638672,0.3708759248256683,0.3380367755889892,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8900646567344666,0.5488097667694092,0.523093581199646,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9904107451438904,0.7504787445068359,0.5248239636421204,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7673442363739014,0.3473593890666961,0.333731085062027,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6675649881362915,0.226363331079483,1.0427151918411257,284.8753967285156,284.95001220703125,298.8886413574219,288.2109680175781,297.7018737792969,297.2286376953125,284.8764953613281,1.0,0.646772027015686,0.3830753564834595,0.3830753564834595,1.0,1.0,-3.317225456237793,0.946600377559662,2.3706250190734863,0.1967889368534088,0.8989614844322205,0.8989614844322205,0.0,232.5994873046875,238.0,45203.5859375,0.0,3312.34814453125,1.0,280.3422241210937,283.2968139648437,291.1861877441406,294.0447692871094,293.1499938964844,293.1499938964844,280.6499938964844,36114.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943753480911256,1.0,0.0,0.0,3.653153896331787,3.653177976608277,8.904904120754509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.99462890625,0.0,1537.538330078125,1895.4371337890625,0.0,4252.37255859375,0.9060701727867126,1.0,0.0,3.0,1.0,0.0
12156300,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7832623720169067,0.3708935976028442,0.337920069694519,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8887679576873779,0.5485695600509644,0.5227132439613342,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9901092648506165,0.7525056600570679,0.5260744690895081,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.766523003578186,0.347585529088974,0.333838015794754,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6667657494544983,0.2264650762081146,1.0428087711334229,285.0119323730469,284.95001220703125,298.8805847167969,288.2089233398437,297.7023620605469,297.2330322265625,285.01904296875,1.0,0.6475070714950562,0.3827801048755646,0.3827801048755646,1.0,1.0,-3.318366765975952,0.946137011051178,2.372229814529419,0.1959465146064758,0.9007020592689514,0.9007020592689514,0.0,233.6744537353516,238.0,44201.5859375,0.0,3321.028564453125,1.0,280.598876953125,283.4725646972656,291.1406555175781,293.8752136230469,293.1499938964844,293.1499938964844,280.6499938964844,36013.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852567911148072,1.0,0.0,0.0,3.653083562850952,3.6531074047088623,8.904560218070401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.4833984375,0.0,1536.7003173828125,1895.4371337890625,0.0,4174.24755859375,0.9060226678848268,1.0,0.0,3.0,1.0,0.0
12156360,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7828227281570435,0.3711417317390442,0.3381105065345764,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8880822062492371,0.5486006736755371,0.5226889848709106,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.99031001329422,0.7548022270202637,0.5276384353637695,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7662455439567566,0.348035991191864,0.3342126011848449,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6665018200874329,0.2267651557922363,1.0439248085021973,285.0592956542969,284.95001220703125,298.8724975585937,288.2069091796875,297.7050476074219,297.2402038574219,285.0606689453125,1.0,0.6484470367431641,0.3826341331005096,0.3826341331005096,1.0,1.0,-3.322235345840454,0.946992039680481,2.3752434253692627,0.1958293467760086,0.901945948600769,0.901945948600769,0.0,234.4865264892578,241.0,44107.12890625,0.0,3334.403564453125,1.0,280.64190673828125,283.5228271484375,291.154296875,293.92254638671875,293.1499938964844,293.1499938964844,280.3500061035156,35928.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980458915233612,1.0,0.0,0.0,3.655221939086914,3.6552460193634033,8.914988143260416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.8486328125,0.0,1538.4464111328125,1895.4371337890625,0.0,4132.71142578125,0.9064127802848816,1.0,0.0,3.0,1.0,0.0
12156420,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7802634835243225,0.3701989948749542,0.3377883732318878,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8850577473640442,0.5472862720489502,0.5219952464103699,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.989134967327118,0.757227897644043,0.5298603177070618,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7643665671348572,0.3480737805366516,0.3346363306045532,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6648700833320618,0.2268247008323669,1.0455833673477173,284.8978576660156,284.95001220703125,298.8560791015625,288.2029724121094,297.697021484375,297.2360534667969,284.896728515625,1.0,0.6503787040710449,0.3823421597480774,0.3823421597480774,1.0,1.0,-3.326202392578125,0.9474747776985168,2.378727436065674,0.195475697517395,0.8999296426773071,0.8999296426773071,0.0,237.23486328125,244.0,45235.68359375,0.0,3359.01025390625,1.0,280.3577880859375,283.3191833496094,291.2394104003906,294.1390991210937,293.1499938964844,293.1499938964844,280.04998779296875,36044.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917837381362916,1.0,0.0,0.0,3.654284477233887,3.654308557510376,8.910416227081441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.70751953125,0.0,1538.276611328125,1895.4371337890625,0.0,4230.28076171875,0.9062579274177552,1.0,0.0,3.0,1.0,0.0
12156480,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7802634835243225,0.3701989948749542,0.3377883732318878,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8850577473640442,0.5472862720489502,0.5219952464103699,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.989134967327118,0.757227897644043,0.5298603177070618,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7643665671348572,0.3480737805366516,0.3346363306045532,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6648700833320618,0.2268247008323669,1.0455833673477173,284.8978576660156,284.95001220703125,298.8560791015625,288.2029724121094,297.697021484375,297.2360534667969,284.896728515625,1.0,0.6503787040710449,0.3823421597480774,0.3823421597480774,1.0,1.0,-3.326202392578125,0.9474747776985168,2.378727436065674,0.195475697517395,0.8999296426773071,0.8999296426773071,0.0,237.23486328125,244.0,45235.68359375,0.0,3359.01025390625,1.0,280.3577880859375,283.3191833496094,291.2394104003906,294.1390991210937,293.1499938964844,293.1499938964844,280.04998779296875,36044.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917837381362916,1.0,0.0,0.0,3.654284477233887,3.654308557510376,8.910416227081441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.70751953125,0.0,1538.276611328125,1895.4371337890625,0.0,4230.28076171875,0.9062579274177552,1.0,0.0,3.0,1.0,0.0
12156540,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7753247618675232,0.3680411875247955,0.3362337946891784,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8796438574790955,0.544651210308075,0.5199496150016785,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.9857710003852844,0.7580153346061707,0.5307431221008301,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7604283690452576,0.3471311032772064,0.3341181874275207,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6613016128540039,0.2261142283678054,1.0439990758895874,284.7130126953125,284.95001220703125,298.83935546875,288.1991577148437,297.6790771484375,297.2184143066406,284.7116394042969,1.0,0.6517479419708252,0.3820502161979675,0.3820502161979675,1.0,1.0,-3.3204150199890137,0.9446864128112792,2.3757286071777344,0.1939913630485534,0.8952333927154541,0.8952333927154541,0.0,241.2673492431641,247.0,46266.76953125,0.0,3368.69775390625,1.0,280.0582275390625,283.09454345703125,291.2646179199219,294.2431335449219,293.1499938964844,293.1499938964844,280.3500061035156,36252.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645553827285767,3.645577907562256,8.867890528563294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.25830078125,0.0,1530.111572265625,1895.4371337890625,0.0,4300.0,0.904440939426422,1.0,0.0,3.0,1.0,0.0
12156600,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7753247618675232,0.3680411875247955,0.3362337946891784,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8796438574790955,0.544651210308075,0.5199496150016785,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.9857710003852844,0.7580153346061707,0.5307431221008301,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7604283690452576,0.3471311032772064,0.3341181874275207,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6613016128540039,0.2261142283678054,1.0439990758895874,284.7130126953125,284.95001220703125,298.83935546875,288.1991577148437,297.6790771484375,297.2184143066406,284.7116394042969,1.0,0.6517479419708252,0.3820502161979675,0.3820502161979675,1.0,1.0,-3.3204150199890137,0.9446864128112792,2.3757286071777344,0.1939913630485534,0.8952333927154541,0.8952333927154541,0.0,241.2673492431641,247.0,46266.76953125,0.0,3368.69775390625,1.0,280.0582275390625,283.09454345703125,291.2646179199219,294.2431335449219,293.1499938964844,293.1499938964844,280.3500061035156,36252.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645553827285767,3.645577907562256,8.867890528563294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.25830078125,0.0,1530.111572265625,1895.4371337890625,0.0,4300.0,0.904440939426422,1.0,0.0,3.0,1.0,0.0
12156660,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7716538906097412,0.3671256899833679,0.3351137936115265,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8754801154136658,0.5431666374206543,0.5182477831840515,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9835496544837952,0.760673999786377,0.5322033166885376,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7574679851531982,0.3468870222568512,0.3337228000164032,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6585134863853455,0.2258105725049972,1.042297124862671,284.8747253417969,284.95001220703125,298.82232666015625,288.1954650878906,297.6725158691406,297.2169189453125,284.8758850097656,1.0,0.6529151797294617,0.3815930187702179,0.3815930187702179,1.0,1.0,-3.316242218017578,0.9419913291931152,2.374250888824463,0.1919871419668197,0.8955511450767517,0.8955511450767517,0.0,244.41452026367188,250.0,45090.72265625,0.0,3377.037109375,1.0,280.34210205078125,283.3002319335937,291.1685791015625,294.0177307128906,293.1499938964844,293.1499938964844,280.6499938964844,36142.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933984875679016,1.0,0.0,0.0,3.6395108699798575,3.639534711837769,8.838514986564405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.47802734375,0.0,1522.5899658203125,1895.4371337890625,0.0,4244.0556640625,0.9030412435531616,1.0,0.0,3.0,1.0,0.0
12156720,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7716538906097412,0.3671256899833679,0.3351137936115265,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8754801154136658,0.5431666374206543,0.5182477831840515,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9835496544837952,0.760673999786377,0.5322033166885376,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7574679851531982,0.3468870222568512,0.3337228000164032,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6585134863853455,0.2258105725049972,1.042297124862671,284.8747253417969,284.95001220703125,298.82232666015625,288.1954650878906,297.6725158691406,297.2169189453125,284.8758850097656,1.0,0.6529151797294617,0.3815930187702179,0.3815930187702179,1.0,1.0,-3.316242218017578,0.9419913291931152,2.374250888824463,0.1919871419668197,0.8955511450767517,0.8955511450767517,0.0,244.41452026367188,250.0,45090.72265625,0.0,3377.037109375,1.0,280.34210205078125,283.3002319335937,291.1685791015625,294.0177307128906,293.1499938964844,293.1499938964844,280.6499938964844,36142.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933984875679016,1.0,0.0,0.0,3.6395108699798575,3.639534711837769,8.838514986564405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.47802734375,0.0,1522.5899658203125,1895.4371337890625,0.0,4244.0556640625,0.9030412435531616,1.0,0.0,3.0,1.0,0.0
12156780,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.770393431186676,0.367431640625,0.3352369368076324,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8737453818321228,0.5430130958557129,0.5179139375686646,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9835354685783386,0.7649028301239014,0.5349635481834412,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7566042542457581,0.3476487100124359,0.3343002200126648,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6577091813087463,0.2263051718473434,1.044003963470459,285.0596618652344,284.95001220703125,298.8049011230469,288.19189453125,297.6762084960937,297.2296142578125,285.06109619140625,1.0,0.6546786427497864,0.3811358213424682,0.3811358213424682,1.0,1.0,-3.3220458030700684,0.9426191449165344,2.3794264793396,0.1911458373069763,0.8985476493835449,0.8985476493835449,0.0,246.31414794921875,253.0,44006.1953125,0.0,3401.072509765625,1.0,280.64166259765625,283.52703857421875,291.1397705078125,293.9007873535156,293.1499938964844,293.1499938964844,280.95001220703125,35940.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796250462532043,1.0,0.0,0.0,3.641092777252197,3.6411166191101074,8.846200785228575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.03369140625,0.0,1522.8387451171875,1895.4371337890625,0.0,4125.46337890625,0.9032626152038574,1.0,0.0,3.0,1.0,0.0
12156840,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.770393431186676,0.367431640625,0.3352369368076324,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8737453818321228,0.5430130958557129,0.5179139375686646,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9835354685783386,0.7649028301239014,0.5349635481834412,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7566042542457581,0.3476487100124359,0.3343002200126648,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6577091813087463,0.2263051718473434,1.044003963470459,285.0596618652344,284.95001220703125,298.8049011230469,288.19189453125,297.6762084960937,297.2296142578125,285.06109619140625,1.0,0.6546786427497864,0.3811358213424682,0.3811358213424682,1.0,1.0,-3.3220458030700684,0.9426191449165344,2.3794264793396,0.1911458373069763,0.8985476493835449,0.8985476493835449,0.0,246.31414794921875,253.0,44006.1953125,0.0,3401.072509765625,1.0,280.64166259765625,283.52703857421875,291.1397705078125,293.9007873535156,293.1499938964844,293.1499938964844,280.95001220703125,35940.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796250462532043,1.0,0.0,0.0,3.641092777252197,3.6411166191101074,8.846200785228575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.03369140625,0.0,1522.8387451171875,1895.4371337890625,0.0,4125.46337890625,0.9032626152038574,1.0,0.0,3.0,1.0,0.0
12156900,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.7700368762016296,0.3677975833415985,0.3354956209659576,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.8731622099876404,0.5431966781616211,0.5180020332336426,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.983745813369751,0.7672710418701172,0.536514163017273,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.7564484477043152,0.3482522666454315,0.3348076641559601,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.6576104164123535,0.2267524152994156,1.0457875728607178,285.2002258300781,284.95001220703125,298.7960205078125,288.1901550292969,297.6794738769531,297.2379150390625,285.2079162597656,1.0,0.655795156955719,0.3809072077274322,0.3809072077274322,1.0,1.0,-3.32707953453064,0.9436427354812622,2.383436679840088,0.1909893453121185,0.9015811681747437,0.9015811681747437,0.0,247.2169342041016,253.0,43108.7265625,0.0,3417.743408203125,1.0,280.8985290527344,283.70556640625,291.1136474609375,293.7650451660156,293.1499938964844,293.1499938964844,280.95001220703125,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707436561584472,1.0,0.0,0.0,3.645043134689331,3.645066976547241,8.865405902724888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.625,0.0,1526.23388671875,1895.4371337890625,0.0,4047.75634765625,0.9040900468826294,1.0,0.0,3.0,1.0,0.0
12156960,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.7699682712554932,0.3683021366596222,0.3359498083591461,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.8728655576705933,0.5435455441474915,0.5183183550834656,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.9842106699943542,0.7698034644126892,0.5382725596427917,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.7565538287162781,0.3489984571933746,0.3354931175708771,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.657778799533844,0.2273289412260055,1.0482693910598757,285.2515869140625,284.95001220703125,298.7870483398437,288.1884460449219,297.6837463378906,297.24761962890625,285.25311279296875,1.0,0.6570917367935181,0.380690187215805,0.380690187215805,1.0,1.0,-3.3339269161224365,0.945301592350006,2.388625383377075,0.1910685151815414,0.9041514992713928,0.9041514992713928,0.0,248.0320587158203,256.0,43087.29296875,0.0,3438.139404296875,1.0,280.941650390625,283.758544921875,291.13885498046875,293.8346252441406,293.1499938964844,293.1499938964844,280.6499938964844,35700.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668431878089904,1.0,0.0,0.0,3.651602029800415,3.651625871658325,8.897339398572512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.9208984375,0.0,1532.7064208984375,1895.4371337890625,0.0,4013.3466796875,0.905450403690338,1.0,0.0,3.0,1.0,0.0
12157020,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7678816914558411,0.3676780760288238,0.3359664976596832,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8703405857086182,0.5426440238952637,0.518076479434967,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9831748604774476,0.7724160552024841,0.5406814813613892,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7551774978637695,0.3494324088096618,0.3363485038280487,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.6567280888557434,0.2277665883302688,1.051877737045288,285.0873413085937,284.95001220703125,298.7687683105469,288.1850891113281,297.67657470703125,297.2455444335937,285.0862121582031,1.0,0.6596202254295349,0.3802560865879059,0.3802560865879059,1.0,1.0,-3.3419363498687744,0.9467028379440308,2.395233392715454,0.190840259194374,0.90463125705719,0.90463125705719,0.0,251.02867126464844,259.0,44229.57421875,0.0,3473.73046875,1.0,280.65777587890625,283.54888916015625,291.2313842773437,294.0666198730469,293.1499938964844,293.1499938964844,280.3500061035156,35789.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804683923721312,1.0,0.0,0.0,3.660122156143189,3.6601462364196777,8.938907285482856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.8603515625,0.0,1542.8824462890625,1895.4371337890625,0.0,4132.79345703125,0.907390594482422,1.0,0.0,3.0,1.0,0.0
12157080,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7678816914558411,0.3676780760288238,0.3359664976596832,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8703405857086182,0.5426440238952637,0.518076479434967,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9831748604774476,0.7724160552024841,0.5406814813613892,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7551774978637695,0.3494324088096618,0.3363485038280487,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.6567280888557434,0.2277665883302688,1.051877737045288,285.0873413085937,284.95001220703125,298.7687683105469,288.1850891113281,297.67657470703125,297.2455444335937,285.0862121582031,1.0,0.6596202254295349,0.3802560865879059,0.3802560865879059,1.0,1.0,-3.3419363498687744,0.9467028379440308,2.395233392715454,0.190840259194374,0.90463125705719,0.90463125705719,0.0,251.02867126464844,259.0,44229.57421875,0.0,3473.73046875,1.0,280.65777587890625,283.54888916015625,291.2313842773437,294.0666198730469,293.1499938964844,293.1499938964844,280.3500061035156,35789.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804683923721312,1.0,0.0,0.0,3.660122156143189,3.6601462364196777,8.938907285482856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.8603515625,0.0,1542.8824462890625,1895.4371337890625,0.0,4132.79345703125,0.907390594482422,1.0,0.0,3.0,1.0,0.0
12157140,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7634033560752869,0.3657210171222687,0.3346185088157654,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8654254674911499,0.5402820110321045,0.516319215297699,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9797766208648682,0.7732406258583069,0.5416136980056763,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7517052292823792,0.3487485349178314,0.3361069560050964,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6536598801612854,0.2272933423519134,1.0515228509902954,284.901611328125,284.95001220703125,298.75,288.1817932128906,297.658203125,297.228271484375,284.900146484375,1.0,0.6614260077476501,0.3798220157623291,0.3798220157623291,1.0,1.0,-3.338616132736206,0.9443217515945436,2.394294500350952,0.1893112510442733,0.9024450778961182,0.9024450778961182,0.0,255.36984252929688,262.0,45337.328125,0.0,3490.773193359375,1.0,280.358154296875,283.3206787109375,291.2430725097656,294.1689453125,293.1499938964844,293.1499938964844,280.04998779296875,35975.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960850477218628,1.0,0.0,0.0,3.6616618633270255,3.661686182022095,8.946430511969083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.04296875,0.0,1545.9970703125,1895.4371337890625,0.0,4266.896484375,0.907853901386261,1.0,0.0,3.0,1.0,0.0
12157200,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7634033560752869,0.3657210171222687,0.3346185088157654,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8654254674911499,0.5402820110321045,0.516319215297699,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9797766208648682,0.7732406258583069,0.5416136980056763,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7517052292823792,0.3487485349178314,0.3361069560050964,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6536598801612854,0.2272933423519134,1.0515228509902954,284.901611328125,284.95001220703125,298.75,288.1817932128906,297.658203125,297.228271484375,284.900146484375,1.0,0.6614260077476501,0.3798220157623291,0.3798220157623291,1.0,1.0,-3.338616132736206,0.9443217515945436,2.394294500350952,0.1893112510442733,0.9024450778961182,0.9024450778961182,0.0,255.36984252929688,262.0,45337.328125,0.0,3490.773193359375,1.0,280.358154296875,283.3206787109375,291.2430725097656,294.1689453125,293.1499938964844,293.1499938964844,280.04998779296875,35975.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960850477218628,1.0,0.0,0.0,3.6616618633270255,3.661686182022095,8.946430511969083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.04296875,0.0,1545.9970703125,1895.4371337890625,0.0,4266.896484375,0.907853901386261,1.0,0.0,3.0,1.0,0.0
12157260,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.758086085319519,0.3629879057407379,0.3325423896312713,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.8596732020378113,0.5370095372200012,0.513666570186615,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.9754323363304138,0.7730908989906311,0.541824996471405,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.747393786907196,0.3472591042518616,0.3351020514965057,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.6496352553367615,0.2260463982820511,1.047819972038269,284.7104187011719,284.95001220703125,298.729736328125,288.1781005859375,297.6345520019531,297.20458984375,284.70880126953125,1.0,0.6624240279197693,0.3793219327926636,0.3793219327926636,1.0,1.0,-3.327531099319458,0.9391664266586304,2.388364791870117,0.186746284365654,0.8976691365242004,0.8976691365242004,0.0,259.9968566894531,265.0,46315.390625,0.0,3491.369384765625,1.0,280.0581359863281,283.0905456542969,291.254638671875,294.2388916015625,293.1499938964844,293.1499938964844,280.3500061035156,36213.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544206142425537,3.654444694519043,8.911079589779547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.9833984375,0.0,1539.6898193359375,1895.4371337890625,0.0,4300.0,0.9063923358917236,1.0,0.0,3.0,1.0,0.0
12157320,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.758086085319519,0.3629879057407379,0.3325423896312713,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.8596732020378113,0.5370095372200012,0.513666570186615,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.9754323363304138,0.7730908989906311,0.541824996471405,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.747393786907196,0.3472591042518616,0.3351020514965057,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.6496352553367615,0.2260463982820511,1.047819972038269,284.7104187011719,284.95001220703125,298.729736328125,288.1781005859375,297.6345520019531,297.20458984375,284.70880126953125,1.0,0.6624240279197693,0.3793219327926636,0.3793219327926636,1.0,1.0,-3.327531099319458,0.9391664266586304,2.388364791870117,0.186746284365654,0.8976691365242004,0.8976691365242004,0.0,259.9968566894531,265.0,46315.390625,0.0,3491.369384765625,1.0,280.0581359863281,283.0905456542969,291.254638671875,294.2388916015625,293.1499938964844,293.1499938964844,280.3500061035156,36213.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544206142425537,3.654444694519043,8.911079589779547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.9833984375,0.0,1539.6898193359375,1895.4371337890625,0.0,4300.0,0.9063923358917236,1.0,0.0,3.0,1.0,0.0
12157380,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7540722489356995,0.3614649772644043,0.3309175074100494,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8552194237709045,0.534865140914917,0.5113855600357056,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9724291563034058,0.7748725414276123,0.5426957011222839,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7440463900566101,0.3464015424251556,0.3341723382472992,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6462895274162292,0.2250619232654571,1.043343424797058,284.8657531738281,284.95001220703125,298.7069396972656,288.1734619140625,297.6220703125,297.1972351074219,284.8666076660156,1.0,0.66303950548172,0.3788218796253204,0.3788218796253204,1.0,1.0,-3.3173677921295166,0.9343273639678956,2.383040428161621,0.1840889900922775,0.8978275060653687,0.8978275060653687,0.0,263.5368957519531,268.0,45064.03125,0.0,3487.929931640625,1.0,280.3421936035156,283.291259765625,291.149658203125,294.00103759765625,293.1499938964844,293.1499938964844,280.6499938964844,36127.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994701623916626,1.0,0.0,0.0,3.648963212966919,3.648987054824829,8.884484827831329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.54833984375,0.0,1532.9720458984375,1895.4371337890625,0.0,4255.1474609375,0.9051414728164672,1.0,0.0,3.0,1.0,0.0
12157440,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7540722489356995,0.3614649772644043,0.3309175074100494,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8552194237709045,0.534865140914917,0.5113855600357056,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9724291563034058,0.7748725414276123,0.5426957011222839,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7440463900566101,0.3464015424251556,0.3341723382472992,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6462895274162292,0.2250619232654571,1.043343424797058,284.8657531738281,284.95001220703125,298.7069396972656,288.1734619140625,297.6220703125,297.1972351074219,284.8666076660156,1.0,0.66303950548172,0.3788218796253204,0.3788218796253204,1.0,1.0,-3.3173677921295166,0.9343273639678956,2.383040428161621,0.1840889900922775,0.8978275060653687,0.8978275060653687,0.0,263.5368957519531,268.0,45064.03125,0.0,3487.929931640625,1.0,280.3421936035156,283.291259765625,291.149658203125,294.00103759765625,293.1499938964844,293.1499938964844,280.6499938964844,36127.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994701623916626,1.0,0.0,0.0,3.648963212966919,3.648987054824829,8.884484827831329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.54833984375,0.0,1532.9720458984375,1895.4371337890625,0.0,4255.1474609375,0.9051414728164672,1.0,0.0,3.0,1.0,0.0
12157500,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.752911388874054,0.3611815273761749,0.3305596113204956,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8538432717323303,0.5343053936958313,0.5107386708259583,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.971817910671234,0.7764098644256592,0.5436267852783203,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.743093729019165,0.3463437855243683,0.3340421915054321,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6452683210372925,0.224835604429245,1.0421334505081177,284.9994201660156,284.95001220703125,298.6946105957031,288.1707458496094,297.6197814941406,297.1993713378906,285.0062561035156,1.0,0.6634887456893921,0.3785718381404876,0.3785718381404876,1.0,1.0,-3.3156628608703613,0.93303245306015,2.3826303482055664,0.1831677258014679,0.8994560837745667,0.8994560837745667,0.0,264.7693176269531,268.0,44027.0,0.0,3490.972900390625,1.0,280.5987548828125,283.46484375,291.1024780273437,293.8282165527344,293.1499938964844,293.1499938964844,280.6499938964844,36028.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855344891548156,1.0,0.0,0.0,3.648585557937622,3.6486096382141113,8.882646511665371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.0888671875,0.0,1531.8115234375,1895.4371337890625,0.0,4176.64306640625,0.9050267934799194,1.0,0.0,3.0,1.0,0.0
12157560,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7522029876708984,0.3610997200012207,0.3304794132709503,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8529236912727356,0.5339812636375427,0.5104100108146667,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9716873168945312,0.7781888246536255,0.5448548197746277,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7425425052642822,0.3464771807193756,0.3341468572616577,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6446287631988525,0.2247658669948578,1.041747808456421,285.04364013671875,284.95001220703125,298.681640625,288.1678161621094,297.6194152832031,297.2040405273437,285.0447082519531,1.0,0.6640986800193787,0.3784844577312469,0.3784844577312469,1.0,1.0,-3.3163065910339355,0.9329615235328674,2.383345127105713,0.1829684823751449,0.9005641937255859,0.9005641937255859,0.0,265.7541198730469,271.0,43891.2265625,0.0,3498.042236328125,1.0,280.641845703125,283.5127868652344,291.1142883300781,293.8714599609375,293.1499938964844,293.1499938964844,280.3500061035156,35946.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805946946144104,1.0,0.0,0.0,3.650359869003296,3.650383949279785,8.891287848200591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.955078125,0.0,1533.170654296875,1895.4371337890625,0.0,4133.89111328125,0.9053369760513306,1.0,0.0,3.0,1.0,0.0
12157620,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7494022250175476,0.3594529032707214,0.3295674622058868,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8497503399848938,0.5319041609764099,0.5090447664260864,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9697420001029968,0.7794142365455627,0.5463059544563293,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7403494715690613,0.3458009958267212,0.3339494466781616,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6424179077148438,0.2239896059036255,1.0399274826049805,284.8752136230469,284.95001220703125,298.6538391113281,288.1611328125,297.60479736328125,297.19512939453125,284.873779296875,1.0,0.6652517318725586,0.3783097267150879,0.3783097267150879,1.0,1.0,-3.3129007816314697,0.9313024878501892,2.381598472595215,0.1823834329843521,0.8982014060020447,0.8982014060020447,0.0,268.82525634765625,259.0,44925.859375,0.0,3507.517822265625,1.0,280.3578186035156,283.3040466308594,291.19561767578125,294.078857421875,293.1499938964844,293.1499938964844,280.6499938964844,36073.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991515338420868,1.0,0.0,0.0,3.6484029293060303,3.648426771163941,8.88175634372601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3046875,0.0,1531.94091796875,1895.4371337890625,0.0,4227.9873046875,0.904960572719574,1.0,0.0,3.0,1.0,0.0
12157680,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7494022250175476,0.3594529032707214,0.3295674622058868,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8497503399848938,0.5319041609764099,0.5090447664260864,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9697420001029968,0.7794142365455627,0.5463059544563293,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7403494715690613,0.3458009958267212,0.3339494466781616,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6424179077148438,0.2239896059036255,1.0399274826049805,284.8752136230469,284.95001220703125,298.6538391113281,288.1611328125,297.60479736328125,297.19512939453125,284.873779296875,1.0,0.6652517318725586,0.3783097267150879,0.3783097267150879,1.0,1.0,-3.3129007816314697,0.9313024878501892,2.381598472595215,0.1823834329843521,0.8982014060020447,0.8982014060020447,0.0,268.82525634765625,259.0,44925.859375,0.0,3507.517822265625,1.0,280.3578186035156,283.3040466308594,291.19561767578125,294.078857421875,293.1499938964844,293.1499938964844,280.6499938964844,36073.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991515338420868,1.0,0.0,0.0,3.6484029293060303,3.648426771163941,8.88175634372601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3046875,0.0,1531.94091796875,1895.4371337890625,0.0,4227.9873046875,0.904960572719574,1.0,0.0,3.0,1.0,0.0
12157740,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7504947185516357,0.3583011925220489,0.3281147181987762,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8511291742324829,0.5302228331565857,0.5070438981056213,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.97311931848526,0.7815402746200562,0.547317385673523,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7418906092643738,0.3453240096569061,0.3331760466098785,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6433923244476318,0.2232668101787567,1.035489201545715,285.0299987792969,284.95001220703125,298.62353515625,288.1533508300781,297.5944519042969,297.1930847167969,285.03076171875,1.0,0.6619167923927307,0.3781350255012512,0.3781350255012512,1.0,1.0,-3.3036930561065674,0.9277217388153076,2.37597131729126,0.1809898018836975,0.90055251121521,0.90055251121521,0.0,265.192138671875,247.0,43717.87109375,0.0,3465.752197265625,1.0,280.64215087890625,283.5024719238281,291.11895751953125,293.8799743652344,293.1499938964844,293.1499938964844,280.3500061035156,35937.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981203556060791,1.0,0.0,0.0,3.650017499923706,3.650041341781616,8.889619493857026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.00439453125,0.0,1532.722412109375,1895.4371337890625,0.0,4139.17626953125,0.9052502512931824,1.0,0.0,3.0,1.0,0.0
