time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157800,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7504947185516357,0.3583011925220489,0.3281147181987762,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8511291742324829,0.5302228331565857,0.5070438981056213,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.97311931848526,0.7815402746200562,0.547317385673523,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7418906092643738,0.3453240096569061,0.3331760466098785,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6433923244476318,0.2232668101787567,1.035489201545715,285.0299987792969,284.95001220703125,298.62353515625,288.1533508300781,297.5944519042969,297.1930847167969,285.03076171875,1.0,0.6619167923927307,0.3781350255012512,0.3781350255012512,1.0,1.0,-3.3036930561065674,0.9277217388153076,2.37597131729126,0.1809898018836975,0.90055251121521,0.90055251121521,0.0,265.192138671875,247.0,43717.87109375,0.0,3465.752197265625,1.0,280.64215087890625,283.5024719238281,291.11895751953125,293.8799743652344,293.1499938964844,293.1499938964844,280.3500061035156,35937.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981203556060791,1.0,0.0,0.0,3.650017499923706,3.650041341781616,8.889619493857026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.00439453125,0.0,1532.722412109375,1895.4371337890625,0.0,4139.17626953125,0.9052502512931824,1.0,0.0,3.0,1.0,0.0
12157860,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.754047155380249,0.3563624322414398,0.326476514339447,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8553652167320251,0.5277616381645203,0.5048383474349976,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9794360995292664,0.7822732925415039,0.5480530858039856,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7458381056785583,0.3443476259708404,0.3322418928146362,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.6464782953262329,0.2222185283899307,1.03036630153656,284.8543701171875,284.95001220703125,298.5906982421875,288.1444702148437,297.5763244628906,297.1815490722656,284.8526611328125,1.0,0.6565985083580017,0.3778600096702575,0.3778600096702575,1.0,1.0,-3.292684316635132,0.9232485890388488,2.369435787200928,0.1793346405029297,0.8978609442710876,0.8978609442710876,0.0,257.8316345214844,235.0,44667.86328125,0.0,3399.125732421875,1.0,280.3578491210937,283.2880249023437,291.1786193847656,294.0520324707031,293.1499938964844,293.1499938964844,280.6499938964844,36084.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916722774505616,1.0,0.0,0.0,3.647679090499878,3.647702932357788,8.878232620190829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.66064453125,0.0,1531.220458984375,1895.4371337890625,0.0,4229.32861328125,0.9048038721084596,1.0,0.0,3.0,1.0,0.0
12157920,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.754047155380249,0.3563624322414398,0.326476514339447,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8553652167320251,0.5277616381645203,0.5048383474349976,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9794360995292664,0.7822732925415039,0.5480530858039856,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7458381056785583,0.3443476259708404,0.3322418928146362,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.6464782953262329,0.2222185283899307,1.03036630153656,284.8543701171875,284.95001220703125,298.5906982421875,288.1444702148437,297.5763244628906,297.1815490722656,284.8526611328125,1.0,0.6565985083580017,0.3778600096702575,0.3778600096702575,1.0,1.0,-3.292684316635132,0.9232485890388488,2.369435787200928,0.1793346405029297,0.8978609442710876,0.8978609442710876,0.0,257.8316345214844,235.0,44667.86328125,0.0,3399.125732421875,1.0,280.3578491210937,283.2880249023437,291.1786193847656,294.0520324707031,293.1499938964844,293.1499938964844,280.6499938964844,36084.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916722774505616,1.0,0.0,0.0,3.647679090499878,3.647702932357788,8.878232620190829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.66064453125,0.0,1531.220458984375,1895.4371337890625,0.0,4229.32861328125,0.9048038721084596,1.0,0.0,3.0,1.0,0.0
12157980,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7592320442199707,0.3550939559936523,0.3246841132640838,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8614723682403564,0.5258799195289612,0.5023971199989319,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9872535467147828,0.7841236591339111,0.5486848950386047,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7513312697410583,0.3437171280384063,0.3310760259628296,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6508508324623108,0.2213490009307861,1.0241076946258545,285.0056457519531,284.95001220703125,298.55535888671875,288.1344299316406,297.5640869140625,297.1790466308594,285.0063171386719,1.0,0.6499444842338562,0.3775850236415863,0.3775850236415863,1.0,1.0,-3.279416799545288,0.9180277585983276,2.36138916015625,0.1772102117538452,0.8998596668243408,0.8998596668243408,0.0,248.3730926513672,223.0,43415.8671875,0.0,3316.1142578125,1.0,280.64215087890625,283.4840393066406,291.09539794921875,293.8398742675781,293.1499938964844,293.1499938964844,280.95001220703125,35961.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802840352058412,1.0,0.0,0.0,3.648414134979248,3.648438215255737,8.881812050276494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.1630859375,0.0,1531.1175537109375,1895.4371337890625,0.0,4131.19189453125,0.904906690120697,1.0,0.0,3.0,1.0,0.0
12158040,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7592320442199707,0.3550939559936523,0.3246841132640838,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8614723682403564,0.5258799195289612,0.5023971199989319,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9872535467147828,0.7841236591339111,0.5486848950386047,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7513312697410583,0.3437171280384063,0.3310760259628296,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6508508324623108,0.2213490009307861,1.0241076946258545,285.0056457519531,284.95001220703125,298.55535888671875,288.1344299316406,297.5640869140625,297.1790466308594,285.0063171386719,1.0,0.6499444842338562,0.3775850236415863,0.3775850236415863,1.0,1.0,-3.279416799545288,0.9180277585983276,2.36138916015625,0.1772102117538452,0.8998596668243408,0.8998596668243408,0.0,248.3730926513672,223.0,43415.8671875,0.0,3316.1142578125,1.0,280.64215087890625,283.4840393066406,291.09539794921875,293.8398742675781,293.1499938964844,293.1499938964844,280.95001220703125,35961.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802840352058412,1.0,0.0,0.0,3.648414134979248,3.648438215255737,8.881812050276494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.1630859375,0.0,1531.1175537109375,1895.4371337890625,0.0,4131.19189453125,0.904906690120697,1.0,0.0,3.0,1.0,0.0
12158100,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7630138397216797,0.3548646569252014,0.32414111495018,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8657839894294739,0.5253584384918213,0.5015463829040527,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.992031991481781,0.7856083512306213,0.5493990778923035,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.755165159702301,0.3437130749225616,0.3307488262653351,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.6540127992630005,0.2211488187313079,1.0218075513839722,285.1363830566406,284.95001220703125,298.5367736816406,288.12896728515625,297.561279296875,297.18267822265625,285.14312744140625,1.0,0.6465065479278564,0.3774475157260895,0.3774475157260895,1.0,1.0,-3.2754366397857666,0.9163007140159608,2.359135866165161,0.1764588505029678,0.9023712873458862,0.9023712873458862,0.0,242.83084106445312,223.0,42371.55859375,0.0,3276.216064453125,1.0,280.8987731933594,283.6546936035156,291.0519714355469,293.6741943359375,293.1499938964844,293.1499938964844,280.95001220703125,35854.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970608115196228,1.0,0.0,0.0,3.651367425918579,3.651391506195069,8.896196277419222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.60302734375,0.0,1533.59765625,1895.4371337890625,0.0,4046.563232421875,0.9055291414260864,1.0,0.0,3.0,1.0,0.0
12158160,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.7675994038581848,0.35482057929039,0.3238450884819031,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.8709469437599182,0.5250455737113953,0.500970721244812,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.9972043037414552,0.7873175740242004,0.5503864288330078,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.7597536444664001,0.3438800275325775,0.3306249976158142,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.6578674912452698,0.2210926413536071,1.02023184299469,285.178466796875,284.95001220703125,298.5175170898437,288.1231994628906,297.5600891113281,297.1886291503906,285.1793518066406,1.0,0.6431065797805786,0.3774080872535705,0.3774080872535705,1.0,1.0,-3.273529291152954,0.9155282378196716,2.3580009937286377,0.1762122362852096,0.9043565988540648,0.9043565988540648,0.0,236.89382934570312,211.0,42238.01171875,0.0,3238.79931640625,1.0,280.94189453125,283.7002868652344,291.065185546875,293.71990966796875,293.1499938964844,293.1499938964844,280.6499938964844,35766.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654423594474792,1.0,0.0,0.0,3.656527042388916,3.656551122665405,8.921356311475392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.70166015625,0.0,1538.6939697265625,1895.4371337890625,0.0,4000.9482421875,0.9065933227539062,1.0,0.0,3.0,1.0,0.0
12158220,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7741451859474182,0.3531940579414367,0.3225286304950714,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.878516435623169,0.5229142904281616,0.4991169273853302,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7894707918167114,0.5408276319503784,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7666705250740051,0.3431918621063232,0.3299776911735534,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6636105179786682,0.2202952057123184,1.0161763429641724,284.99462890625,284.95001220703125,298.4771728515625,288.1107177734375,297.54608154296875,297.18560791015625,284.99237060546875,1.0,0.6352600455284119,0.3773292303085327,0.3773292303085327,1.0,1.0,-3.25260066986084,0.9082920551300048,2.344308614730835,0.1743263453245163,0.9034973978996276,0.9034973978996276,0.0,227.3793792724609,199.0,43116.875,0.0,3139.79541015625,1.0,280.65777587890625,283.4765625,291.1459655761719,293.92236328125,293.1499938964844,293.1499938964844,280.3500061035156,35892.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767308235168456,1.0,0.0,0.0,3.6613826751708975,3.661406755447388,8.945065701482235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.39599609375,0.0,1545.062744140625,1895.4371337890625,0.0,4100.24169921875,0.9077374935150146,1.0,0.0,3.0,1.0,0.0
12158280,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7741451859474182,0.3531940579414367,0.3225286304950714,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.878516435623169,0.5229142904281616,0.4991169273853302,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7894707918167114,0.5408276319503784,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7666705250740051,0.3431918621063232,0.3299776911735534,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6636105179786682,0.2202952057123184,1.0161763429641724,284.99462890625,284.95001220703125,298.4771728515625,288.1107177734375,297.54608154296875,297.18560791015625,284.99237060546875,1.0,0.6352600455284119,0.3773292303085327,0.3773292303085327,1.0,1.0,-3.25260066986084,0.9082920551300048,2.344308614730835,0.1743263453245163,0.9034973978996276,0.9034973978996276,0.0,227.3793792724609,199.0,43116.875,0.0,3139.79541015625,1.0,280.65777587890625,283.4765625,291.1459655761719,293.92236328125,293.1499938964844,293.1499938964844,280.3500061035156,35892.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767308235168456,1.0,0.0,0.0,3.6613826751708975,3.661406755447388,8.945065701482235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.39599609375,0.0,1545.062744140625,1895.4371337890625,0.0,4100.24169921875,0.9077374935150146,1.0,0.0,3.0,1.0,0.0
12158340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7789874076843262,0.3502598404884338,0.3198556303977966,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.884499192237854,0.5193307399749756,0.4957471489906311,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9990000128746032,0.7922797799110413,0.5265829563140869,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.7721732258796692,0.3413747251033783,0.3282052874565124,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835388183594,0.6679711937904358,0.2186388373374939,1.0082303285598757,284.7821960449219,284.95001220703125,298.434326171875,288.096923828125,297.5284729003906,297.178955078125,284.77960205078125,1.0,0.6257766485214233,0.3772503733634949,0.3772503733634949,1.0,1.0,-3.216531276702881,0.8960129618644714,2.3205182552337646,0.1704964190721511,0.8995406031608582,0.8995406031608582,0.0,218.4164428710937,187.0,43857.32421875,0.0,3012.77783203125,1.0,280.358154296875,283.2284545898437,291.1463928222656,293.9915466308594,293.1499938964844,293.1499938964844,280.6499938964844,36122.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900225400924684,1.0,0.0,0.0,3.657604455947876,3.657628536224365,8.926614327720017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.43359375,0.0,1542.561767578125,1895.4371337890625,0.0,4215.2158203125,0.9070412516593932,1.0,0.0,3.0,1.0,0.0
12158400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7789874076843262,0.3502598404884338,0.3198556303977966,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.884499192237854,0.5193307399749756,0.4957471489906311,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9990000128746032,0.7922797799110413,0.5265829563140869,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.7721732258796692,0.3413747251033783,0.3282052874565124,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835388183594,0.6679711937904358,0.2186388373374939,1.0082303285598757,284.7821960449219,284.95001220703125,298.434326171875,288.096923828125,297.5284729003906,297.178955078125,284.77960205078125,1.0,0.6257766485214233,0.3772503733634949,0.3772503733634949,1.0,1.0,-3.216531276702881,0.8960129618644714,2.3205182552337646,0.1704964190721511,0.8995406031608582,0.8995406031608582,0.0,218.4164428710937,187.0,43857.32421875,0.0,3012.77783203125,1.0,280.358154296875,283.2284545898437,291.1463928222656,293.9915466308594,293.1499938964844,293.1499938964844,280.6499938964844,36122.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900225400924684,1.0,0.0,0.0,3.657604455947876,3.657628536224365,8.926614327720017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.43359375,0.0,1542.561767578125,1895.4371337890625,0.0,4215.2158203125,0.9070412516593932,1.0,0.0,3.0,1.0,0.0
12158460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7856448292732239,0.3484706580638885,0.3175430595874786,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8923541307449341,0.5167567729949951,0.4926015138626098,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.7982854247093201,0.5099104642868042,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7792223691940308,0.3401436805725097,0.326447993516922,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.6735953688621521,0.2173273563385009,0.9999061226844788,284.91778564453125,284.95001220703125,298.3889465332031,288.0818176269531,297.5258483886719,297.1935119628906,284.9176940917969,1.0,0.6152955889701843,0.3774436116218567,0.3774436116218567,1.0,1.0,-3.177796125411988,0.8835755586624146,2.2942206859588623,0.1669479757547378,0.9002611041069031,0.9002611041069031,0.0,208.3334197998047,175.0,42383.33203125,0.0,2876.745361328125,1.0,280.6422119140625,283.41217041015625,291.0343017578125,293.7262268066406,293.1499938964844,293.1499938964844,280.3500061035156,36046.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764370322227478,1.0,0.0,0.0,3.655245542526245,3.6552696228027344,8.915104103834892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.25927734375,0.0,1539.3629150390625,1895.4371337890625,0.0,4097.67578125,0.9064878821372986,1.0,0.0,3.0,1.0,0.0
12158520,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7856448292732239,0.3484706580638885,0.3175430595874786,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8923541307449341,0.5167567729949951,0.4926015138626098,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.7982854247093201,0.5099104642868042,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7792223691940308,0.3401436805725097,0.326447993516922,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.6735953688621521,0.2173273563385009,0.9999061226844788,284.91778564453125,284.95001220703125,298.3889465332031,288.0818176269531,297.5258483886719,297.1935119628906,284.9176940917969,1.0,0.6152955889701843,0.3774436116218567,0.3774436116218567,1.0,1.0,-3.177796125411988,0.8835755586624146,2.2942206859588623,0.1669479757547378,0.9002611041069031,0.9002611041069031,0.0,208.3334197998047,175.0,42383.33203125,0.0,2876.745361328125,1.0,280.6422119140625,283.41217041015625,291.0343017578125,293.7262268066406,293.1499938964844,293.1499938964844,280.3500061035156,36046.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764370322227478,1.0,0.0,0.0,3.655245542526245,3.6552696228027344,8.915104103834892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.25927734375,0.0,1539.3629150390625,1895.4371337890625,0.0,4097.67578125,0.9064878821372986,1.0,0.0,3.0,1.0,0.0
12158580,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7938390374183655,0.3461189866065979,0.3154129683971405,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.9019110202789308,0.5136587619781494,0.4896661341190338,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.9990000128746032,0.8049136996269226,0.4913970530033111,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7878104448318481,0.3385814428329468,0.3248468935489654,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.6806593537330627,0.2158855497837066,0.9924077987670898,284.7216796875,284.95001220703125,298.341064453125,288.0653381347656,297.52197265625,297.2074890136719,284.7191467285156,1.0,0.6042739152908325,0.3776368796825409,0.3776368796825409,1.0,1.0,-3.1385130882263184,0.8709372282028198,2.267575979232788,0.1634507626295089,0.8956618905067444,0.8956618905067444,0.0,197.638671875,178.0,43035.3515625,0.0,2739.318359375,1.0,280.3578186035156,283.1822509765625,291.0832214355469,293.8642578125,293.1499938964844,293.1499938964844,280.6499938964844,36243.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835015535354614,1.0,0.0,0.0,3.6471221446990967,3.647145986557007,8.875521757545357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.41259765625,0.0,1531.7904052734375,1895.4371337890625,0.0,4159.08544921875,0.9047835469245912,1.0,0.0,3.0,1.0,0.0
12158640,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7938390374183655,0.3461189866065979,0.3154129683971405,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.9019110202789308,0.5136587619781494,0.4896661341190338,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.9990000128746032,0.8049136996269226,0.4913970530033111,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7878104448318481,0.3385814428329468,0.3248468935489654,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.6806593537330627,0.2158855497837066,0.9924077987670898,284.7216796875,284.95001220703125,298.341064453125,288.0653381347656,297.52197265625,297.2074890136719,284.7191467285156,1.0,0.6042739152908325,0.3776368796825409,0.3776368796825409,1.0,1.0,-3.1385130882263184,0.8709372282028198,2.267575979232788,0.1634507626295089,0.8956618905067444,0.8956618905067444,0.0,197.638671875,178.0,43035.3515625,0.0,2739.318359375,1.0,280.3578186035156,283.1822509765625,291.0832214355469,293.8642578125,293.1499938964844,293.1499938964844,280.6499938964844,36243.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835015535354614,1.0,0.0,0.0,3.6471221446990967,3.647145986557007,8.875521757545357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.41259765625,0.0,1531.7904052734375,1895.4371337890625,0.0,4159.08544921875,0.9047835469245912,1.0,0.0,3.0,1.0,0.0
12158700,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.7960085868835449,0.3451338708400726,0.3142171204090118,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.9045454859733582,0.5122650861740112,0.4880407452583313,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9990000128746032,0.8086138963699341,0.4856570959091186,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.790233314037323,0.3378773629665375,0.3239399194717407,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.6825414896011353,0.2152160853147506,0.9884612560272216,284.8323059082031,284.95001220703125,298.316162109375,288.0565795898437,297.5218811035156,297.21710205078125,284.8387451171875,1.0,0.6005844473838806,0.3777334988117218,0.3777334988117218,1.0,1.0,-3.1223678588867188,0.8657918572425842,2.25657606124878,0.1618579924106598,0.8959245085716248,0.8959245085716248,0.0,194.223876953125,178.0,41924.18359375,0.0,2688.98095703125,1.0,280.6011962890625,283.3350830078125,291.0062255859375,293.634033203125,293.1499938964844,293.1499938964844,280.6499938964844,36199.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974981963634491,1.0,0.0,0.0,3.643078327178955,3.643102169036865,8.855851092448574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.2509765625,0.0,1526.9708251953125,1895.4371337890625,0.0,4084.95361328125,0.9039032459259032,1.0,0.0,3.0,1.0,0.0
12158760,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7978515028953552,0.3445371687412262,0.3134838044643402,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9067096710205078,0.5112757086753845,0.4868930876255035,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.812529444694519,0.4812697470188141,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7922150492668152,0.337462842464447,0.3233649730682373,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6840574145317078,0.2147611826658249,0.9856559038162231,284.8684387207031,284.95001220703125,298.2906799316406,288.0474548339844,297.5245056152344,297.2304992675781,284.8690185546875,1.0,0.5977581739425659,0.3780332505702972,0.3780332505702972,1.0,1.0,-3.110759735107422,0.8626847267150879,2.248075008392334,0.161394715309143,0.8957834243774414,0.8957834243774414,0.0,191.6727600097656,181.0,41681.453125,0.0,2652.563232421875,1.0,280.64208984375,283.3760681152344,290.993408203125,293.6349182128906,293.1499938964844,293.1499938964844,280.95001220703125,36146.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689778685569764,1.0,0.0,0.0,3.640920877456665,3.6409449577331534,8.84536575540551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.017578125,0.0,1524.186279296875,1895.4371337890625,0.0,4032.199462890625,0.903357744216919,1.0,0.0,3.0,1.0,0.0
12158820,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8004021644592285,0.3439026474952698,0.3126600980758667,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9096117615699768,0.5099579691886902,0.4853547513484955,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9990000128746032,0.8204123377799988,0.47555872797966,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7950009107589722,0.3371584415435791,0.3228121101856231,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.68614661693573,0.2142685055732727,0.982333481311798,285.0424499511719,284.95001220703125,298.2377624511719,288.0281066894531,297.5314025878906,297.2599182128906,285.0433959960937,1.0,0.5942215919494629,0.3786327540874481,0.3786327540874481,1.0,1.0,-3.096383810043335,0.8594948649406433,2.236888885498047,0.1615765392780304,0.8984719514846802,0.8984719514846802,0.0,188.4177703857422,184.0,40452.6015625,0.0,2607.294921875,1.0,280.9416809082031,283.5939025878906,290.9595947265625,293.5073547363281,293.1499938964844,293.1499938964844,281.25,35958.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519560933113098,1.0,0.0,0.0,3.641867399215698,3.641891241073608,8.849964387991349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.2783203125,0.0,1523.8282470703125,1895.4371337890625,0.0,3880.56689453125,0.903446078300476,1.0,0.0,3.0,1.0,0.0
12158880,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8004021644592285,0.3439026474952698,0.3126600980758667,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9096117615699768,0.5099579691886902,0.4853547513484955,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9990000128746032,0.8204123377799988,0.47555872797966,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7950009107589722,0.3371584415435791,0.3228121101856231,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.68614661693573,0.2142685055732727,0.982333481311798,285.0424499511719,284.95001220703125,298.2377624511719,288.0281066894531,297.5314025878906,297.2599182128906,285.0433959960937,1.0,0.5942215919494629,0.3786327540874481,0.3786327540874481,1.0,1.0,-3.096383810043335,0.8594948649406433,2.236888885498047,0.1615765392780304,0.8984719514846802,0.8984719514846802,0.0,188.4177703857422,184.0,40452.6015625,0.0,2607.294921875,1.0,280.9416809082031,283.5939025878906,290.9595947265625,293.5073547363281,293.1499938964844,293.1499938964844,281.25,35958.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519560933113098,1.0,0.0,0.0,3.641867399215698,3.641891241073608,8.849964387991349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.2783203125,0.0,1523.8282470703125,1895.4371337890625,0.0,3880.56689453125,0.903446078300476,1.0,0.0,3.0,1.0,0.0
12158940,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.8015600442886353,0.3436700403690338,0.3123343884944916,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.9107622504234314,0.5091627240180969,0.4844600260257721,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.9990000128746032,0.8280814290046692,0.4730637371540069,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.7964421510696411,0.3373113572597503,0.3228174746036529,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.687160313129425,0.2141539901494979,0.9812366366386414,285.2270202636719,284.95001220703125,298.1823425292969,288.0072631835937,297.5370178222656,297.2884521484375,285.2281188964844,1.0,0.5927992463111877,0.3792322874069214,0.3792322874069214,1.0,1.0,-3.090597629547119,0.8591827750205994,2.231414794921875,0.1627640724182129,0.9036996364593506,0.9036996364593506,0.0,187.0340118408203,187.0,39433.5625,0.0,2588.79052734375,1.0,281.24169921875,283.8202819824219,290.9471435546875,293.4250793457031,293.1499938964844,293.1499938964844,280.95001220703125,35727.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369977116584778,1.0,0.0,0.0,3.651350736618042,3.6513748168945312,8.896115559764439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.61376953125,0.0,1532.6351318359375,1895.4371337890625,0.0,3745.110595703125,0.905411660671234,1.0,0.0,3.0,1.0,0.0
12159000,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.8015600442886353,0.3436700403690338,0.3123343884944916,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.9107622504234314,0.5091627240180969,0.4844600260257721,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.9990000128746032,0.8280814290046692,0.4730637371540069,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.7964421510696411,0.3373113572597503,0.3228174746036529,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.687160313129425,0.2141539901494979,0.9812366366386414,285.2270202636719,284.95001220703125,298.1823425292969,288.0072631835937,297.5370178222656,297.2884521484375,285.2281188964844,1.0,0.5927992463111877,0.3792322874069214,0.3792322874069214,1.0,1.0,-3.090597629547119,0.8591827750205994,2.231414794921875,0.1627640724182129,0.9036996364593506,0.9036996364593506,0.0,187.0340118408203,187.0,39433.5625,0.0,2588.79052734375,1.0,281.24169921875,283.8202819824219,290.9471435546875,293.4250793457031,293.1499938964844,293.1499938964844,280.95001220703125,35727.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369977116584778,1.0,0.0,0.0,3.651350736618042,3.6513748168945312,8.896115559764439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.61376953125,0.0,1532.6351318359375,1895.4371337890625,0.0,3745.110595703125,0.905411660671234,1.0,0.0,3.0,1.0,0.0
12159060,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7997344732284546,0.3419430255889892,0.3112829923629761,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9085577130317688,0.5068996548652649,0.482867032289505,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.8327100276947021,0.4746179282665252,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7951953411102295,0.3364509344100952,0.3224031031131744,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6858194470405579,0.2133646160364151,0.9790788292884828,285.04473876953125,284.95001220703125,298.1244201660156,287.9848937988281,297.5193176269531,297.2862854003906,285.04302978515625,1.0,0.5926077365875244,0.3794017732143402,0.3794017732143402,1.0,1.0,-3.08620023727417,0.8581826686859131,2.228017568588257,0.1630981564521789,0.9034925699234008,0.9034925699234008,0.0,187.59637451171875,190.0,40335.4921875,0.0,2583.263427734375,1.0,280.9577941894531,283.5964660644531,291.02996826171875,293.63360595703125,293.1499938964844,293.1499938964844,280.6499938964844,35838.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506263732910156,1.0,0.0,0.0,3.658162832260132,3.658186912536621,8.929340538088582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.62255859375,0.0,1541.0592041015625,1895.4371337890625,0.0,3868.603515625,0.9069828987121582,1.0,0.0,3.0,1.0,0.0
12159120,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7997344732284546,0.3419430255889892,0.3112829923629761,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9085577130317688,0.5068996548652649,0.482867032289505,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.8327100276947021,0.4746179282665252,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7951953411102295,0.3364509344100952,0.3224031031131744,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6858194470405579,0.2133646160364151,0.9790788292884828,285.04473876953125,284.95001220703125,298.1244201660156,287.9848937988281,297.5193176269531,297.2862854003906,285.04302978515625,1.0,0.5926077365875244,0.3794017732143402,0.3794017732143402,1.0,1.0,-3.08620023727417,0.8581826686859131,2.228017568588257,0.1630981564521789,0.9034925699234008,0.9034925699234008,0.0,187.59637451171875,190.0,40335.4921875,0.0,2583.263427734375,1.0,280.9577941894531,283.5964660644531,291.02996826171875,293.63360595703125,293.1499938964844,293.1499938964844,280.6499938964844,35838.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506263732910156,1.0,0.0,0.0,3.658162832260132,3.658186912536621,8.929340538088582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.62255859375,0.0,1541.0592041015625,1895.4371337890625,0.0,3868.603515625,0.9069828987121582,1.0,0.0,3.0,1.0,0.0
12159180,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7944328188896179,0.3389337360858917,0.3089181780815124,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.902707815170288,0.5031905174255371,0.4797711968421936,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9990000128746032,0.8341242074966431,0.4802311956882477,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7906598448753357,0.334410011768341,0.3208249807357788,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.6813633441925049,0.211601436138153,0.9726823568344116,284.8440856933594,284.95001220703125,298.0639953613281,287.9609069824219,297.4822082519531,297.2582397460937,284.8420715332031,1.0,0.5927283763885498,0.379571259021759,0.379571259021759,1.0,1.0,-3.076802015304565,0.8554552793502808,2.221346616744995,0.1628069877624511,0.9004437923431396,0.9004437923431396,0.0,189.8614501953125,193.0,41259.34375,0.0,2577.080810546875,1.0,280.6581726074219,283.3582763671875,291.0243530273437,293.7079772949219,293.1499938964844,293.1499938964844,280.3500061035156,36046.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668782949447632,1.0,0.0,0.0,3.657147645950317,3.657171726226807,8.924384928832296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.994140625,0.0,1541.4844970703125,1895.4371337890625,0.0,4013.6572265625,0.9068898558616638,1.0,0.0,3.0,1.0,0.0
12159240,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7944328188896179,0.3389337360858917,0.3089181780815124,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.902707815170288,0.5031905174255371,0.4797711968421936,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9990000128746032,0.8341242074966431,0.4802311956882477,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7906598448753357,0.334410011768341,0.3208249807357788,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.6813633441925049,0.211601436138153,0.9726823568344116,284.8440856933594,284.95001220703125,298.0639953613281,287.9609069824219,297.4822082519531,297.2582397460937,284.8420715332031,1.0,0.5927283763885498,0.379571259021759,0.379571259021759,1.0,1.0,-3.076802015304565,0.8554552793502808,2.221346616744995,0.1628069877624511,0.9004437923431396,0.9004437923431396,0.0,189.8614501953125,193.0,41259.34375,0.0,2577.080810546875,1.0,280.6581726074219,283.3582763671875,291.0243530273437,293.7079772949219,293.1499938964844,293.1499938964844,280.3500061035156,36046.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668782949447632,1.0,0.0,0.0,3.657147645950317,3.657171726226807,8.924384928832296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.994140625,0.0,1541.4844970703125,1895.4371337890625,0.0,4013.6572265625,0.9068898558616638,1.0,0.0,3.0,1.0,0.0
12159300,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.7911956310272217,0.3371894657611847,0.3075221478939056,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8992446064949036,0.5010433197021484,0.477942019701004,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.9990000128746032,0.8339956998825073,0.4837817847728729,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.7877848744392395,0.3331287503242492,0.3197824656963348,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.6785020232200623,0.2104656547307968,0.9683325290679932,284.69635009765625,284.95001220703125,298.0328369140625,287.9483337402344,297.460205078125,297.2398681640625,284.6876220703125,1.0,0.5927874445915222,0.3796560168266296,0.3796560168266296,1.0,1.0,-3.0707125663757324,0.853621244430542,2.2170913219451904,0.1624876409769058,0.897318422794342,0.897318422794342,0.0,191.3017578125,193.0,42101.8203125,0.0,2572.944580078125,1.0,280.401123046875,283.17462158203125,291.0317687988281,293.820556640625,293.1499938964844,293.1499938964844,280.3500061035156,36186.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762428402900696,1.0,0.0,0.0,3.653247356414795,3.653271436691284,8.905359436539584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.10498046875,0.0,1538.1842041015625,1895.4371337890625,0.0,4095.979248046875,0.9060770273208618,1.0,0.0,3.0,1.0,0.0
12159360,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396179199219,0.7875632047653198,0.3352986574172973,0.3059271574020386,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391906738281,0.895376980304718,0.4987210631370544,0.4758784174919128,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.9990000128746032,0.8333830833435059,0.4877728223800659,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.7845336198806763,0.3316946625709533,0.3185508549213409,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.6752521395683289,0.2091764062643051,0.963173806667328,284.6392822265625,284.95001220703125,298.0010681152344,287.9353332519531,297.4363708496094,297.2191467285156,284.63720703125,1.0,0.5927951335906982,0.3797348737716675,0.3797348737716675,1.0,1.0,-3.063431978225708,0.8513683080673218,2.2120635509490967,0.1620133370161056,0.8946318626403809,0.8946318626403809,0.0,192.9174041748047,196.0,42076.70703125,0.0,2567.455810546875,1.0,280.3581237792969,283.1195983886719,290.9886169433594,293.7293701171875,293.1499938964844,293.1499938964844,280.6499938964844,36309.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803123474121094,1.0,0.0,0.0,3.646425008773804,3.646449089050293,8.872129342307744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.41650390625,0.0,1531.5078125,1895.4371337890625,0.0,4131.43798828125,0.9046685099601746,1.0,0.0,3.0,1.0,0.0
12159420,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.7816847562789917,0.3328963816165924,0.3035042583942413,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.8889322280883789,0.4954476952552795,0.4725108742713928,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.9990000128746032,0.8337259888648987,0.4946230351924896,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.7791389226913452,0.3297662138938904,0.3165613412857055,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.6696420907974243,0.2071536034345626,0.9538254141807556,284.79205322265625,284.95001220703125,297.93560791015625,287.9080810546875,297.4037475585937,297.1990661621094,284.7927551269531,1.0,0.5928842425346375,0.3798926472663879,0.3798926472663879,1.0,1.0,-3.051069498062134,0.8476073741912842,2.2034621238708496,0.1611791998147964,0.8937824368476868,0.8937824368476868,0.0,195.728759765625,199.0,40788.51171875,0.0,2558.533203125,1.0,280.6421203613281,283.3201599121094,290.8602905273437,293.4534606933594,293.1499938964844,293.1499938964844,280.95001220703125,36234.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664112329483032,1.0,0.0,0.0,3.63697361946106,3.6369974613189697,8.826195880828891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.95556640625,0.0,1520.4703369140625,1895.4371337890625,0.0,4009.52587890625,0.9025341868400574,1.0,0.0,3.0,1.0,0.0
12159480,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.7816847562789917,0.3328963816165924,0.3035042583942413,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.8889322280883789,0.4954476952552795,0.4725108742713928,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.9990000128746032,0.8337259888648987,0.4946230351924896,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.7791389226913452,0.3297662138938904,0.3165613412857055,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.6696420907974243,0.2071536034345626,0.9538254141807556,284.79205322265625,284.95001220703125,297.93560791015625,287.9080810546875,297.4037475585937,297.1990661621094,284.7927551269531,1.0,0.5928842425346375,0.3798926472663879,0.3798926472663879,1.0,1.0,-3.051069498062134,0.8476073741912842,2.2034621238708496,0.1611791998147964,0.8937824368476868,0.8937824368476868,0.0,195.728759765625,199.0,40788.51171875,0.0,2558.533203125,1.0,280.6421203613281,283.3201599121094,290.8602905273437,293.4534606933594,293.1499938964844,293.1499938964844,280.95001220703125,36234.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664112329483032,1.0,0.0,0.0,3.63697361946106,3.6369974613189697,8.826195880828891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.95556640625,0.0,1520.4703369140625,1895.4371337890625,0.0,4009.52587890625,0.9025341868400574,1.0,0.0,3.0,1.0,0.0
12159540,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7778827548027039,0.3315849304199219,0.3022394478321075,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8845362067222595,0.4933997392654419,0.4704590737819671,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.8357561230659485,0.4996607303619385,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7756330966949463,0.3288129270076751,0.315569519996643,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6657918095588684,0.2058569490909576,0.947753608226776,284.96710205078125,284.95001220703125,297.8676452636719,287.879150390625,297.3836364746094,297.1972351074219,284.9680480957031,1.0,0.5933854579925537,0.380050390958786,0.380050390958786,1.0,1.0,-3.044641733169556,0.8458508849143982,2.1987907886505127,0.1610203385353088,0.8954750299453735,0.8954750299453735,0.0,197.935287475586,202.0,39562.15625,0.0,2557.77880859375,1.0,280.9416198730469,283.5408020019531,290.80963134765625,293.3057556152344,293.1499938964844,293.1499938964844,281.25,36057.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489853382110596,1.0,0.0,0.0,3.63423490524292,3.634258985519409,8.812909300104366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.1572265625,0.0,1516.126708984375,1895.4371337890625,0.0,3853.81689453125,0.9018074870109558,1.0,0.0,3.0,1.0,0.0
12159600,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7778827548027039,0.3315849304199219,0.3022394478321075,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8845362067222595,0.4933997392654419,0.4704590737819671,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.8357561230659485,0.4996607303619385,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7756330966949463,0.3288129270076751,0.315569519996643,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6657918095588684,0.2058569490909576,0.947753608226776,284.96710205078125,284.95001220703125,297.8676452636719,287.879150390625,297.3836364746094,297.1972351074219,284.9680480957031,1.0,0.5933854579925537,0.380050390958786,0.380050390958786,1.0,1.0,-3.044641733169556,0.8458508849143982,2.1987907886505127,0.1610203385353088,0.8954750299453735,0.8954750299453735,0.0,197.935287475586,202.0,39562.15625,0.0,2557.77880859375,1.0,280.9416198730469,283.5408020019531,290.80963134765625,293.3057556152344,293.1499938964844,293.1499938964844,281.25,36057.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489853382110596,1.0,0.0,0.0,3.63423490524292,3.634258985519409,8.812909300104366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.1572265625,0.0,1516.126708984375,1895.4371337890625,0.0,3853.81689453125,0.9018074870109558,1.0,0.0,3.0,1.0,0.0
