time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159660,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.7749052047729492,0.3307648301124573,0.3014948070049286,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.880982518196106,0.4919500350952148,0.4690658152103424,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9990000128746032,0.8386749625205994,0.5040939450263977,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.7729687094688416,0.3283878564834595,0.3151485025882721,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.6628372073173523,0.2050221860408783,0.9439659714698792,285.1502380371094,284.95001220703125,297.79718017578125,287.84844970703125,297.3686218261719,297.2033386230469,285.1512756347656,1.0,0.5943395495414734,0.380312442779541,0.380312442779541,1.0,1.0,-3.0423381328582764,0.8457625508308411,2.19657564163208,0.1616105586290359,0.8996671438217163,0.8996671438217163,0.0,200.0330352783203,205.0,38512.80078125,0.0,2564.288330078125,1.0,281.2416381835937,283.7679138183594,290.7860412597656,293.20977783203125,293.1499938964844,293.1499938964844,281.54998779296875,35831.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933504283428192,1.0,0.0,0.0,3.639841556549072,3.6398653984069824,8.8401219500156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.9599609375,0.0,1520.6416015625,1895.4371337890625,0.0,3713.219482421875,0.902908444404602,1.0,0.0,3.0,1.0,0.0
12159720,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.7749052047729492,0.3307648301124573,0.3014948070049286,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.880982518196106,0.4919500350952148,0.4690658152103424,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9990000128746032,0.8386749625205994,0.5040939450263977,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.7729687094688416,0.3283878564834595,0.3151485025882721,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.6628372073173523,0.2050221860408783,0.9439659714698792,285.1502380371094,284.95001220703125,297.79718017578125,287.84844970703125,297.3686218261719,297.2033386230469,285.1512756347656,1.0,0.5943395495414734,0.380312442779541,0.380312442779541,1.0,1.0,-3.0423381328582764,0.8457625508308411,2.19657564163208,0.1616105586290359,0.8996671438217163,0.8996671438217163,0.0,200.0330352783203,205.0,38512.80078125,0.0,2564.288330078125,1.0,281.2416381835937,283.7679138183594,290.7860412597656,293.20977783203125,293.1499938964844,293.1499938964844,281.54998779296875,35831.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933504283428192,1.0,0.0,0.0,3.639841556549072,3.6398653984069824,8.8401219500156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.9599609375,0.0,1520.6416015625,1895.4371337890625,0.0,3713.219482421875,0.902908444404602,1.0,0.0,3.0,1.0,0.0
12159780,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7722821831703186,0.3302425444126129,0.3010502159595489,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365783691406,0.8777790665626526,0.4908601343631744,0.4680542349815368,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33673095703125,0.9990000128746032,0.8420596718788147,0.508424699306488,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7706761956214905,0.3282813131809234,0.3150675892829895,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.660334050655365,0.2044830918312072,0.941663384437561,285.3365478515625,284.95001220703125,297.72418212890625,287.81597900390625,297.3554382324219,297.21295166015625,285.3375244140625,1.0,0.595697283744812,0.3805745244026184,0.3805745244026184,1.0,1.0,-3.04292631149292,0.8466626405715942,2.196263551712036,0.1625357419252395,0.9063822627067566,0.9063822627067566,0.0,202.2140655517578,208.0,37577.78125,0.0,2576.72607421875,1.0,281.5417175292969,283.99676513671875,290.7662353515625,293.1312866210937,293.1499938964844,293.1499938964844,281.25,35585.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207503199577332,1.0,0.0,0.0,3.654660701751709,3.654684543609619,8.912251132642268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.5087890625,0.0,1535.2532958984375,1895.4371337890625,0.0,3596.081298828125,0.9060546159744264,1.0,0.0,3.0,1.0,0.0
12159840,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7722821831703186,0.3302425444126129,0.3010502159595489,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365783691406,0.8777790665626526,0.4908601343631744,0.4680542349815368,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33673095703125,0.9990000128746032,0.8420596718788147,0.508424699306488,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7706761956214905,0.3282813131809234,0.3150675892829895,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.660334050655365,0.2044830918312072,0.941663384437561,285.3365478515625,284.95001220703125,297.72418212890625,287.81597900390625,297.3554382324219,297.21295166015625,285.3375244140625,1.0,0.595697283744812,0.3805745244026184,0.3805745244026184,1.0,1.0,-3.04292631149292,0.8466626405715942,2.196263551712036,0.1625357419252395,0.9063822627067566,0.9063822627067566,0.0,202.2140655517578,208.0,37577.78125,0.0,2576.72607421875,1.0,281.5417175292969,283.99676513671875,290.7662353515625,293.1312866210937,293.1499938964844,293.1499938964844,281.25,35585.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207503199577332,1.0,0.0,0.0,3.654660701751709,3.654684543609619,8.912251132642268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.5087890625,0.0,1535.2532958984375,1895.4371337890625,0.0,3596.081298828125,0.9060546159744264,1.0,0.0,3.0,1.0,0.0
12159900,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.7707078456878662,0.3294812440872192,0.3007064461708069,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8759275674819946,0.4898305833339691,0.4674395322799682,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.9990000128746032,0.842898964881897,0.51092928647995,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.7693264484405518,0.3279052674770355,0.314972460269928,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.6589390635490417,0.2040217369794845,0.940472424030304,285.2014465332031,284.95001220703125,297.686767578125,287.799072265625,297.3426208496094,297.20965576171875,285.19287109375,1.0,0.5964680910110474,0.3807055652141571,0.3807055652141571,1.0,1.0,-3.043242692947388,0.8471173644065857,2.196125268936157,0.163048505783081,0.9067705273628236,0.9067705273628236,0.0,203.48486328125,208.0,38367.12890625,0.0,2583.92138671875,1.0,281.29840087890625,283.82147216796875,290.8428649902344,293.3525695800781,293.1499938964844,293.1499938964844,281.25,35632.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300075769424438,1.0,0.0,0.0,3.6618282794952393,3.661852359771729,8.947243372858793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.4970703125,0.0,1543.6075439453125,1895.4371337890625,0.0,3681.210693359375,0.907635509967804,1.0,0.0,3.0,1.0,0.0
12159960,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.7682093381881714,0.3282049000263214,0.2998114824295044,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.8731874823570251,0.4882529973983764,0.4662360548973083,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.9990000128746032,0.842771053314209,0.5143596529960632,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.7671844959259033,0.3271127641201019,0.3144589066505432,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.656841516494751,0.2032565623521804,0.9379618167877196,285.14569091796875,284.95001220703125,297.6487121582031,287.7816772460937,297.3233947753906,297.1976928710937,285.1436767578125,1.0,0.5971538424491882,0.3807394802570343,0.3807394802570343,1.0,1.0,-3.041213035583496,0.8465299010276794,2.194683313369751,0.163052037358284,0.9074743390083312,0.9074743390083312,0.0,205.1348876953125,211.0,38405.74609375,0.0,2588.60498046875,1.0,281.2575988769531,283.7646484375,290.83746337890625,293.3266906738281,293.1499938964844,293.1499938964844,280.95001220703125,35693.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936690866947174,1.0,0.0,0.0,3.6669163703918457,3.666940450668335,8.972124874162546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.7333984375,0.0,1549.7681884765625,1895.4371337890625,0.0,3742.312744140625,0.9088420271873474,1.0,0.0,3.0,1.0,0.0
12160020,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.761932373046875,0.3248252272605896,0.2971826195716858,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8664220571517944,0.4841373860836029,0.4628301858901977,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.8404294848442078,0.5225761532783508,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7616742253303528,0.3247317671775818,0.3126268684864044,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.651460587978363,0.2010681182146072,0.9299262762069702,284.9327392578125,284.95001220703125,297.5707092285156,287.7455139160156,297.275146484375,297.1610412597656,284.9304504394531,1.0,0.5981779098510742,0.3808073401451111,0.3808073401451111,1.0,1.0,-3.0319809913635254,0.8435682654380798,2.188412666320801,0.1623844653367996,0.9055046439170836,0.9055046439170836,0.0,208.95494079589844,214.0,39198.69140625,0.0,2590.769287109375,1.0,280.95806884765625,283.5140075683594,290.8139038085937,293.375244140625,293.1499938964844,293.1499938964844,280.6499938964844,35906.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540318250656128,1.0,0.0,0.0,3.671109676361084,3.671133995056152,8.99265671705507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.43408203125,0.0,1556.0804443359375,1895.4371337890625,0.0,3899.21044921875,0.909917652606964,1.0,0.0,3.0,1.0,0.0
12160080,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.761932373046875,0.3248252272605896,0.2971826195716858,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8664220571517944,0.4841373860836029,0.4628301858901977,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.8404294848442078,0.5225761532783508,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7616742253303528,0.3247317671775818,0.3126268684864044,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.651460587978363,0.2010681182146072,0.9299262762069702,284.9327392578125,284.95001220703125,297.5707092285156,287.7455139160156,297.275146484375,297.1610412597656,284.9304504394531,1.0,0.5981779098510742,0.3808073401451111,0.3808073401451111,1.0,1.0,-3.0319809913635254,0.8435682654380798,2.188412666320801,0.1623844653367996,0.9055046439170836,0.9055046439170836,0.0,208.95494079589844,214.0,39198.69140625,0.0,2590.769287109375,1.0,280.95806884765625,283.5140075683594,290.8139038085937,293.375244140625,293.1499938964844,293.1499938964844,280.6499938964844,35906.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540318250656128,1.0,0.0,0.0,3.671109676361084,3.671133995056152,8.99265671705507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.43408203125,0.0,1556.0804443359375,1895.4371337890625,0.0,3899.21044921875,0.909917652606964,1.0,0.0,3.0,1.0,0.0
12160140,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.7582517266273499,0.3227274119853973,0.295504629611969,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8624648451805115,0.4815773367881775,0.4606523811817169,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.9990000128746032,0.8382890224456787,0.5273298621177673,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.7583792805671692,0.3231519758701324,0.3113404810428619,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.6482051014900208,0.1996158212423324,0.9243083000183104,284.7727966308594,284.95001220703125,297.52740478515625,287.7251281738281,297.2462463378906,297.1377868652344,284.7648010253906,1.0,0.598516583442688,0.3808440864086151,0.3808440864086151,1.0,1.0,-3.0247631072998047,0.8412119746208191,2.18355131149292,0.1617439687252044,0.9027020335197448,0.9027020335197448,0.0,211.11959838867188,214.0,40038.2109375,0.0,2588.201416015625,1.0,280.6935119628906,283.31805419921875,290.8117980957031,293.4710998535156,293.1499938964844,293.1499938964844,280.6499938964844,36060.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643867611885072,1.0,0.0,0.0,3.6695051193237305,3.66952919960022,8.984796977529186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.078125,0.0,1555.4356689453125,1895.4371337890625,0.0,3991.592041015625,0.9096301198005676,1.0,0.0,3.0,1.0,0.0
12160200,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7549673318862915,0.3208405077457428,0.2939101159572601,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8589534163475037,0.4792714118957519,0.4586001932621002,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.9990000128746032,0.8360823392868042,0.5315125584602356,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7554274201393127,0.321691632270813,0.3100824356079101,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.6452781558036804,0.1982672661542892,0.9188632369041444,284.72186279296875,284.95001220703125,297.4902038574219,287.7074584960937,297.2208251953125,297.1169128417969,284.71954345703125,1.0,0.59867262840271,0.3808752000331878,0.3808752000331878,1.0,1.0,-3.017351627349853,0.8387748003005981,2.178576946258545,0.1610422134399414,0.9007529616355896,0.9007529616355896,0.0,213.0004730224609,202.0,39995.296875,0.0,2583.80615234375,1.0,280.657958984375,283.2695617675781,290.7635803222656,293.3788757324219,293.1499938964844,293.1499938964844,280.3500061035156,36168.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680452942848206,1.0,0.0,0.0,3.6656370162963854,3.665661334991455,8.965865845311782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.689453125,0.0,1551.9036865234375,1895.4371337890625,0.0,4023.96923828125,0.9088672399520874,1.0,0.0,3.0,1.0,0.0
12160260,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.7517945170402527,0.3164668381214142,0.2900822162628174,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032958984375,0.8559481501579285,0.4739105701446533,0.4536826908588409,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028381347656,0.9990000128746032,0.831272542476654,0.5314682722091675,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038757324219,0.7529377937316895,0.318224549293518,0.306913673877716,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50506591796875,0.642103910446167,0.1950601190328598,0.904912769794464,284.5033874511719,284.95001220703125,297.4071655273437,287.6674499511719,297.1672668457031,297.0747985839844,284.50048828125,1.0,0.5936980247497559,0.3811730146408081,0.3811730146408081,1.0,1.0,-2.9862289428710938,0.8289517760276794,2.157277107238769,0.1585451960563659,0.8930471539497375,0.8930471539497375,0.0,211.7694702148437,190.0,40590.33203125,0.0,2518.935546875,1.0,280.3581848144531,283.021240234375,290.71002197265625,293.3661804199219,293.1499938964844,293.1499938964844,280.6499938964844,36476.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792194962501526,1.0,0.0,0.0,3.6488523483276367,3.648876428604126,8.883945952220529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.228515625,0.0,1535.454345703125,1895.4371337890625,0.0,4121.93505859375,0.9053208231925964,1.0,0.0,3.0,1.0,0.0
12160320,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.7517945170402527,0.3164668381214142,0.2900822162628174,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032958984375,0.8559481501579285,0.4739105701446533,0.4536826908588409,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028381347656,0.9990000128746032,0.831272542476654,0.5314682722091675,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038757324219,0.7529377937316895,0.318224549293518,0.306913673877716,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50506591796875,0.642103910446167,0.1950601190328598,0.904912769794464,284.5033874511719,284.95001220703125,297.4071655273437,287.6674499511719,297.1672668457031,297.0747985839844,284.50048828125,1.0,0.5936980247497559,0.3811730146408081,0.3811730146408081,1.0,1.0,-2.9862289428710938,0.8289517760276794,2.157277107238769,0.1585451960563659,0.8930471539497375,0.8930471539497375,0.0,211.7694702148437,190.0,40590.33203125,0.0,2518.935546875,1.0,280.3581848144531,283.021240234375,290.71002197265625,293.3661804199219,293.1499938964844,293.1499938964844,280.6499938964844,36476.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792194962501526,1.0,0.0,0.0,3.6488523483276367,3.648876428604126,8.883945952220529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.228515625,0.0,1535.454345703125,1895.4371337890625,0.0,4121.93505859375,0.9053208231925964,1.0,0.0,3.0,1.0,0.0
12160380,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.7526288032531738,0.3134549260139465,0.2868108749389648,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.8573485612869263,0.4698453843593597,0.4492652118206024,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63970947265625,0.9990000128746032,0.8305573463439941,0.5236694812774658,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.7542212009429932,0.3156421184539795,0.3040063679218292,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395568847656,0.6420303583145142,0.1924311965703964,0.8913170099258423,284.6396789550781,284.95001220703125,297.3216552734375,287.62548828125,297.13494873046875,297.0628967285156,284.6394958496094,1.0,0.5856107473373413,0.3814708292484283,0.3814708292484283,1.0,1.0,-2.947774171829224,0.8166380524635315,2.131136178970337,0.1549044102430343,0.8900588750839233,0.8900588750839233,0.0,206.2417907714844,178.0,39043.01171875,0.0,2420.22021484375,1.0,280.64208984375,283.21002197265625,290.56414794921875,293.0582580566406,293.1499938964844,293.1499938964844,280.95001220703125,36440.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962585747241974,1.0,0.0,0.0,3.631802320480346,3.631826162338257,8.801114859124937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.27490234375,0.0,1516.2958984375,1895.4371337890625,0.0,3975.6015625,0.901517927646637,1.0,0.0,3.0,1.0,0.0
12160440,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.7526288032531738,0.3134549260139465,0.2868108749389648,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.8573485612869263,0.4698453843593597,0.4492652118206024,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63970947265625,0.9990000128746032,0.8305573463439941,0.5236694812774658,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.7542212009429932,0.3156421184539795,0.3040063679218292,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395568847656,0.6420303583145142,0.1924311965703964,0.8913170099258423,284.6396789550781,284.95001220703125,297.3216552734375,287.62548828125,297.13494873046875,297.0628967285156,284.6394958496094,1.0,0.5856107473373413,0.3814708292484283,0.3814708292484283,1.0,1.0,-2.947774171829224,0.8166380524635315,2.131136178970337,0.1549044102430343,0.8900588750839233,0.8900588750839233,0.0,206.2417907714844,178.0,39043.01171875,0.0,2420.22021484375,1.0,280.64208984375,283.21002197265625,290.56414794921875,293.0582580566406,293.1499938964844,293.1499938964844,280.95001220703125,36440.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962585747241974,1.0,0.0,0.0,3.631802320480346,3.631826162338257,8.801114859124937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.27490234375,0.0,1516.2958984375,1895.4371337890625,0.0,3975.6015625,0.901517927646637,1.0,0.0,3.0,1.0,0.0
12160500,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.7545918226242065,0.3124497830867767,0.285637617111206,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.859700083732605,0.4683431386947632,0.4475564956665039,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.9990000128746032,0.8318738341331482,0.5173448324203491,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7563178539276123,0.3147525191307068,0.3029113709926605,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.6432578563690186,0.191442459821701,0.8857765793800354,284.76239013671875,284.95001220703125,297.2779541015625,287.6037292480469,297.1265869140625,297.0679931640625,284.7694396972656,1.0,0.5808903574943542,0.3816197514533996,0.3816197514533996,1.0,1.0,-2.9287314414978027,0.8105307817459106,2.1182005405426025,0.1530783623456955,0.8899876475334167,0.8899876475334167,0.0,202.28128051757807,178.0,37864.62890625,0.0,2366.053955078125,1.0,280.8982238769531,283.3774108886719,290.498779296875,292.8599853515625,293.1499938964844,293.1499938964844,280.95001220703125,36362.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498122930526732,1.0,0.0,0.0,3.625018119812012,3.625041961669922,8.768265047365276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.70263671875,0.0,1508.2490234375,1895.4371337890625,0.0,3861.27099609375,0.8999900817871094,1.0,0.0,3.0,1.0,0.0
12160560,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.7574604153633118,0.311669647693634,0.2847404778003692,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.8630229830741882,0.467095285654068,0.4461616277694702,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.9990000128746032,0.8340988755226135,0.5097452998161316,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.759280800819397,0.3140665888786316,0.3020504117012024,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.6452577710151672,0.1906431466341018,0.881147027015686,284.7959289550781,284.95001220703125,297.2336120605469,287.5814819335937,297.1224365234375,297.0791931152344,284.7958984375,1.0,0.575886070728302,0.3820525407791137,0.3820525407791137,1.0,1.0,-2.9102416038513184,0.8052965998649597,2.104945182800293,0.1519928127527237,0.8893424868583679,0.8893424868583679,0.0,197.747802734375,181.0,37522.5625,0.0,2310.640380859375,1.0,280.9415283203125,283.4171447753906,290.49530029296875,292.8752746582031,293.1499938964844,293.1499938964844,281.25,36297.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941769242286682,1.0,0.0,0.0,3.6201729774475098,3.62019681930542,8.744841579755303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.78515625,0.0,1502.44677734375,1895.4371337890625,0.0,3788.52001953125,0.898829996585846,1.0,0.0,3.0,1.0,0.0
12160620,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7603691816329956,0.3104752600193023,0.2834082245826721,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8662922382354736,0.465045303106308,0.4439350366592407,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.8394618630409241,0.5014670491218567,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7623699903488159,0.3130647838115692,0.3008282780647278,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.6470922827720642,0.1894377171993255,0.8743947744369507,284.9677124023437,284.95001220703125,297.14306640625,287.5354309082031,297.118408203125,297.1081237792969,284.9683837890625,1.0,0.5703155994415283,0.3829180896282196,0.3829180896282196,1.0,1.0,-2.886409282684326,0.7993967533111572,2.087012529373169,0.1512157917022705,0.8910056352615356,0.8910056352615356,0.0,192.7284240722656,184.0,36285.49609375,0.0,2244.210205078125,1.0,281.241455078125,283.6374816894531,290.4551086425781,292.7479248046875,293.1499938964844,293.1499938964844,281.54998779296875,36092.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225742816925048,1.0,0.0,0.0,3.6160292625427246,3.616052865982056,8.724833264750487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.6982421875,0.0,1496.3892822265625,1895.4371337890625,0.0,3612.896240234375,0.8977673053741455,1.0,0.0,3.0,1.0,0.0
12160680,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7603691816329956,0.3104752600193023,0.2834082245826721,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8662922382354736,0.465045303106308,0.4439350366592407,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.8394618630409241,0.5014670491218567,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7623699903488159,0.3130647838115692,0.3008282780647278,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.6470922827720642,0.1894377171993255,0.8743947744369507,284.9677124023437,284.95001220703125,297.14306640625,287.5354309082031,297.118408203125,297.1081237792969,284.9683837890625,1.0,0.5703155994415283,0.3829180896282196,0.3829180896282196,1.0,1.0,-2.886409282684326,0.7993967533111572,2.087012529373169,0.1512157917022705,0.8910056352615356,0.8910056352615356,0.0,192.7284240722656,184.0,36285.49609375,0.0,2244.210205078125,1.0,281.241455078125,283.6374816894531,290.4551086425781,292.7479248046875,293.1499938964844,293.1499938964844,281.54998779296875,36092.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225742816925048,1.0,0.0,0.0,3.6160292625427246,3.616052865982056,8.724833264750487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.6982421875,0.0,1496.3892822265625,1895.4371337890625,0.0,3612.896240234375,0.8977673053741455,1.0,0.0,3.0,1.0,0.0
12160740,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.761454164981842,0.3096038103103637,0.2825010120868683,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8673691153526306,0.463410347700119,0.4422466158866882,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.9990000128746032,0.8444976210594177,0.4977045357227325,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7636340260505676,0.312407374382019,0.3000679314136505,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6475988030433655,0.1885866075754165,0.8699039816856384,285.14971923828125,284.95001220703125,297.04998779296875,287.4873046875,297.1123962402344,297.135498046875,285.15057373046875,1.0,0.5672932863235474,0.3837836682796478,0.3837836682796478,1.0,1.0,-2.872447967529297,0.796842634677887,2.075605154037476,0.1516960263252258,0.8951885104179382,0.8951885104179382,0.0,190.3542938232422,187.0,35235.5859375,0.0,2208.51318359375,1.0,281.5414733886719,283.86480712890625,290.4224548339844,292.6476135253906,293.1499938964844,293.1499938964844,281.8500061035156,35848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067037105560304,1.0,0.0,0.0,3.6210224628448486,3.621046304702759,8.748946243031241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.03076171875,0.0,1500.039794921875,1895.4371337890625,0.0,3465.98779296875,0.8987135887145996,1.0,0.0,3.0,1.0,0.0
12160800,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.761454164981842,0.3096038103103637,0.2825010120868683,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8673691153526306,0.463410347700119,0.4422466158866882,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.9990000128746032,0.8444976210594177,0.4977045357227325,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7636340260505676,0.312407374382019,0.3000679314136505,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6475988030433655,0.1885866075754165,0.8699039816856384,285.14971923828125,284.95001220703125,297.04998779296875,287.4873046875,297.1123962402344,297.135498046875,285.15057373046875,1.0,0.5672932863235474,0.3837836682796478,0.3837836682796478,1.0,1.0,-2.872447967529297,0.796842634677887,2.075605154037476,0.1516960263252258,0.8951885104179382,0.8951885104179382,0.0,190.3542938232422,187.0,35235.5859375,0.0,2208.51318359375,1.0,281.5414733886719,283.86480712890625,290.4224548339844,292.6476135253906,293.1499938964844,293.1499938964844,281.8500061035156,35848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067037105560304,1.0,0.0,0.0,3.6210224628448486,3.621046304702759,8.748946243031241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.03076171875,0.0,1500.039794921875,1895.4371337890625,0.0,3465.98779296875,0.8987135887145996,1.0,0.0,3.0,1.0,0.0
12160860,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.761237621307373,0.3089131116867065,0.2818349599838257,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.8669044971466064,0.4620186388492584,0.4408766627311706,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.9990000128746032,0.8489592671394348,0.4969592094421386,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.7636072635650635,0.3119566440582275,0.2995868921279907,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.6471379995346069,0.1879322528839111,0.8667212724685669,285.333251953125,284.95001220703125,296.9544677734375,287.4375305175781,297.1024169921875,297.158447265625,285.3341369628906,1.0,0.5660297870635986,0.3844613432884216,0.3844613432884216,1.0,1.0,-2.864696264266968,0.7959374785423279,2.068758964538574,0.1524481773376464,0.9018315672874452,0.9018315672874452,0.0,189.6957092285156,190.0,34258.3203125,0.0,2192.046142578125,1.0,281.841552734375,284.0914001464844,290.38525390625,292.5507507324219,293.1499938964844,293.1499938964844,281.54998779296875,35591.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893406093120575,1.0,0.0,0.0,3.635611534118652,3.6356353759765625,8.819587264952133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.65087890625,0.0,1514.1719970703125,1895.4371337890625,0.0,3342.0458984375,0.9017961025238036,1.0,0.0,3.0,1.0,0.0
12160920,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.761237621307373,0.3089131116867065,0.2818349599838257,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.8669044971466064,0.4620186388492584,0.4408766627311706,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.9990000128746032,0.8489592671394348,0.4969592094421386,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.7636072635650635,0.3119566440582275,0.2995868921279907,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.6471379995346069,0.1879322528839111,0.8667212724685669,285.333251953125,284.95001220703125,296.9544677734375,287.4375305175781,297.1024169921875,297.158447265625,285.3341369628906,1.0,0.5660297870635986,0.3844613432884216,0.3844613432884216,1.0,1.0,-2.864696264266968,0.7959374785423279,2.068758964538574,0.1524481773376464,0.9018315672874452,0.9018315672874452,0.0,189.6957092285156,190.0,34258.3203125,0.0,2192.046142578125,1.0,281.841552734375,284.0914001464844,290.38525390625,292.5507507324219,293.1499938964844,293.1499938964844,281.54998779296875,35591.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893406093120575,1.0,0.0,0.0,3.635611534118652,3.6356353759765625,8.819587264952133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.65087890625,0.0,1514.1719970703125,1895.4371337890625,0.0,3342.0458984375,0.9017961025238036,1.0,0.0,3.0,1.0,0.0
12160980,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.7585772275924683,0.3067289292812347,0.2803939580917358,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.8638997077941895,0.4591291546821594,0.4387184381484985,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9990000128746032,0.8500753045082092,0.4997096955776214,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.761366605758667,0.3104397058486938,0.298581600189209,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.6448526382446289,0.1865812838077545,0.8621357679367065,285.136474609375,284.95001220703125,296.8565673828125,287.38671875,297.0702514648437,297.15185546875,285.134033203125,1.0,0.5657511949539185,0.3851390182971954,0.3851390182971954,1.0,1.0,-2.856962203979492,0.7950056791305542,2.0619564056396484,0.1532804369926452,0.9027694463729858,0.9027694463729858,0.0,190.75079345703125,193.0,34990.33203125,0.0,2184.0263671875,1.0,281.5578918457031,283.8547058105469,290.4466552734375,292.7295837402344,293.1499938964844,293.1499938964844,281.25,35703.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103380441665648,1.0,0.0,0.0,3.64758038520813,3.64760422706604,8.877751724867267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.17041015625,0.0,1528.260009765625,1895.4371337890625,0.0,3499.74072265625,0.904519021511078,1.0,0.0,3.0,1.0,0.0
12161040,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.7585772275924683,0.3067289292812347,0.2803939580917358,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.8638997077941895,0.4591291546821594,0.4387184381484985,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9990000128746032,0.8500753045082092,0.4997096955776214,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.761366605758667,0.3104397058486938,0.298581600189209,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.6448526382446289,0.1865812838077545,0.8621357679367065,285.136474609375,284.95001220703125,296.8565673828125,287.38671875,297.0702514648437,297.15185546875,285.134033203125,1.0,0.5657511949539185,0.3851390182971954,0.3851390182971954,1.0,1.0,-2.856962203979492,0.7950056791305542,2.0619564056396484,0.1532804369926452,0.9027694463729858,0.9027694463729858,0.0,190.75079345703125,193.0,34990.33203125,0.0,2184.0263671875,1.0,281.5578918457031,283.8547058105469,290.4466552734375,292.7295837402344,293.1499938964844,293.1499938964844,281.25,35703.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103380441665648,1.0,0.0,0.0,3.64758038520813,3.64760422706604,8.877751724867267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.17041015625,0.0,1528.260009765625,1895.4371337890625,0.0,3499.74072265625,0.904519021511078,1.0,0.0,3.0,1.0,0.0
12161100,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7561214566230774,0.3050955235958099,0.2791528403759002,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8612431287765503,0.4570834040641784,0.4370492994785309,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.849261462688446,0.5024594664573669,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7591938376426697,0.3092050850391388,0.2976293861865997,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6427757143974304,0.1855382919311523,0.8582980036735535,284.978515625,284.95001220703125,296.8067932128906,287.36090087890625,297.04656982421875,297.13836669921875,284.96807861328125,1.0,0.5657104253768921,0.3854778409004211,0.3854778409004211,1.0,1.0,-2.851014852523804,0.7938184142112732,2.057196617126465,0.1534315794706344,0.9014328122138976,0.9014328122138976,0.0,191.879150390625,193.0,35684.6015625,0.0,2179.42578125,1.0,281.3012390136719,283.657958984375,290.4617614746094,292.8531799316406,293.1499938964844,293.1499938964844,281.25,35821.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226135015487672,1.0,0.0,0.0,3.6506731510162354,3.6506972312927246,8.892814093997004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.42822265625,0.0,1532.579833984375,1895.4371337890625,0.0,3613.2578125,0.9052512049674988,1.0,0.0,3.0,1.0,0.0
12161160,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7530800700187683,0.3032110035419464,0.2776018977165222,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8579829335212708,0.4547405838966369,0.4350139498710632,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.8476942777633667,0.505915105342865,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7564576864242554,0.3077200949192047,0.2963871657848358,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6401771306991577,0.1842799484729766,0.8533816933631897,284.9135131835937,284.95001220703125,296.7564697265625,287.3348693847656,297.0194702148437,297.1202392578125,284.9108581542969,1.0,0.5656489729881287,0.385706752538681,0.385706752538681,1.0,1.0,-2.843458414077759,0.7918096780776978,2.0516488552093506,0.153116226196289,0.9004911780357361,0.9004911780357361,0.0,193.3047637939453,196.0,35638.06640625,0.0,2173.5615234375,1.0,281.2581481933594,283.5953369140625,290.4087829589844,292.7571105957031,293.1499938964844,293.1499938964844,280.95001220703125,35930.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290171265602112,1.0,0.0,0.0,3.651009559631348,3.651033639907837,8.894453458196949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.83251953125,0.0,1533.7685546875,1895.4371337890625,0.0,3672.12890625,0.9054331183433532,1.0,0.0,3.0,1.0,0.0
12161220,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.7464166879653931,0.2990531623363495,0.2741498649120331,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.8508195281028748,0.4495626091957092,0.4304654598236084,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.9990000128746032,0.8429350256919861,0.5136923789978027,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.7503382563591003,0.3043197691440582,0.2934768497943878,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.6342865228652954,0.1813504695892334,0.8416143655776978,284.6905517578125,284.95001220703125,296.6543273925781,287.2821044921875,296.9609069824219,297.0784912109375,284.6878662109375,1.0,0.5654149055480957,0.3861645460128784,0.3861645460128784,1.0,1.0,-2.8255531787872314,0.786781370639801,2.038771629333496,0.1520666182041168,0.8952269554138184,0.8952269554138184,0.0,196.5238037109375,199.0,36246.36328125,0.0,2158.978271484375,1.0,280.9582824707031,283.3397521972656,290.3385009765625,292.7289428710937,293.1499938964844,293.1499938964844,281.25,36213.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432470798492432,1.0,0.0,0.0,3.6439290046691895,3.643953084945679,8.859987588039075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.84228515625,0.0,1528.0189208984375,1895.4371337890625,0.0,3801.927978515625,0.9040408730506896,1.0,0.0,3.0,1.0,0.0
12161280,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.7464166879653931,0.2990531623363495,0.2741498649120331,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.8508195281028748,0.4495626091957092,0.4304654598236084,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.9990000128746032,0.8429350256919861,0.5136923789978027,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.7503382563591003,0.3043197691440582,0.2934768497943878,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.6342865228652954,0.1813504695892334,0.8416143655776978,284.6905517578125,284.95001220703125,296.6543273925781,287.2821044921875,296.9609069824219,297.0784912109375,284.6878662109375,1.0,0.5654149055480957,0.3861645460128784,0.3861645460128784,1.0,1.0,-2.8255531787872314,0.786781370639801,2.038771629333496,0.1520666182041168,0.8952269554138184,0.8952269554138184,0.0,196.5238037109375,199.0,36246.36328125,0.0,2158.978271484375,1.0,280.9582824707031,283.3397521972656,290.3385009765625,292.7289428710937,293.1499938964844,293.1499938964844,281.25,36213.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432470798492432,1.0,0.0,0.0,3.6439290046691895,3.643953084945679,8.859987588039075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.84228515625,0.0,1528.0189208984375,1895.4371337890625,0.0,3801.927978515625,0.9040408730506896,1.0,0.0,3.0,1.0,0.0
12161340,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7407346963882446,0.2960947751998901,0.2712413072586059,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.8445454835891724,0.4455258846282959,0.4263999164104461,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.8393487930297852,0.5207329988479614,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7449485063552856,0.3016794323921203,0.2908347845077514,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.6288431286811829,0.1788010448217392,0.8300042748451233,284.8445129394531,284.95001220703125,296.5502624511719,287.2284240722656,296.9143371582031,297.05389404296875,284.8451538085937,1.0,0.5651509165763855,0.3866223394870758,0.3866223394870758,1.0,1.0,-2.808497905731201,0.78203946352005,2.026458501815796,0.1509789675474167,0.8950754404067993,0.8950754404067993,0.0,199.4549255371093,202.0,35053.1953125,0.0,2144.553955078125,1.0,281.2420959472656,283.54296875,290.1703491210937,292.416015625,293.1499938964844,293.1499938964844,281.54998779296875,36143.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269054532051086,1.0,0.0,0.0,3.637800931930542,3.6378250122070312,8.830213005239784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.501953125,0.0,1520.70947265625,1895.4371337890625,0.0,3652.744140625,0.9026547074317932,1.0,0.0,3.0,1.0,0.0
12161400,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7407346963882446,0.2960947751998901,0.2712413072586059,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.8445454835891724,0.4455258846282959,0.4263999164104461,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.8393487930297852,0.5207329988479614,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7449485063552856,0.3016794323921203,0.2908347845077514,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.6288431286811829,0.1788010448217392,0.8300042748451233,284.8445129394531,284.95001220703125,296.5502624511719,287.2284240722656,296.9143371582031,297.05389404296875,284.8451538085937,1.0,0.5651509165763855,0.3866223394870758,0.3866223394870758,1.0,1.0,-2.808497905731201,0.78203946352005,2.026458501815796,0.1509789675474167,0.8950754404067993,0.8950754404067993,0.0,199.4549255371093,202.0,35053.1953125,0.0,2144.553955078125,1.0,281.2420959472656,283.54296875,290.1703491210937,292.416015625,293.1499938964844,293.1499938964844,281.54998779296875,36143.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269054532051086,1.0,0.0,0.0,3.637800931930542,3.6378250122070312,8.830213005239784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.501953125,0.0,1520.70947265625,1895.4371337890625,0.0,3652.744140625,0.9026547074317932,1.0,0.0,3.0,1.0,0.0
12161460,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.736933171749115,0.2942818105220794,0.2695240378379822,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8401065468788147,0.4427341222763061,0.4236513972282409,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.8375707864761353,0.5260617733001709,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7412314414978027,0.2999987602233886,0.2891723215579986,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6248267292976379,0.1769479513168335,0.8215150237083435,285.0251159667969,284.95001220703125,296.4444274902344,287.1739807128906,296.8794860839844,297.046630859375,285.02587890625,1.0,0.5652443170547485,0.3873278498649597,0.3873278498649597,1.0,1.0,-2.7973291873931885,0.7799263000488281,2.0174028873443604,0.1511984020471573,0.8975864052772522,0.8975864052772522,0.0,201.77012634277344,205.0,33974.40234375,0.0,2137.05078125,1.0,281.5416564941406,283.7710266113281,290.0927429199219,292.24713134765625,293.1499938964844,293.1499938964844,281.8500061035156,35964.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067448377609252,1.0,0.0,0.0,3.638473272323608,3.638497114181519,8.833476954350772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.9765625,0.0,1520.1207275390625,1895.4371337890625,0.0,3466.3701171875,0.9026898741722108,1.0,0.0,3.0,1.0,0.0
