time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161520,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.736933171749115,0.2942818105220794,0.2695240378379822,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8401065468788147,0.4427341222763061,0.4236513972282409,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.8375707864761353,0.5260617733001709,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7412314414978027,0.2999987602233886,0.2891723215579986,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6248267292976379,0.1769479513168335,0.8215150237083435,285.0251159667969,284.95001220703125,296.4444274902344,287.1739807128906,296.8794860839844,297.046630859375,285.02587890625,1.0,0.5652443170547485,0.3873278498649597,0.3873278498649597,1.0,1.0,-2.7973291873931885,0.7799263000488281,2.0174028873443604,0.1511984020471573,0.8975864052772522,0.8975864052772522,0.0,201.77012634277344,205.0,33974.40234375,0.0,2137.05078125,1.0,281.5416564941406,283.7710266113281,290.0927429199219,292.24713134765625,293.1499938964844,293.1499938964844,281.8500061035156,35964.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067448377609252,1.0,0.0,0.0,3.638473272323608,3.638497114181519,8.833476954350772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.9765625,0.0,1520.1207275390625,1895.4371337890625,0.0,3466.3701171875,0.9026898741722108,1.0,0.0,3.0,1.0,0.0
12161580,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.733902633190155,0.2929735779762268,0.2683552503585815,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.8364508748054504,0.440542608499527,0.4215756058692932,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.9990000128746032,0.8365876078605652,0.5308050513267517,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.7382614612579346,0.2987964749336242,0.2880469560623169,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.621541440486908,0.175530195236206,0.8152023553848267,285.2076416015625,284.95001220703125,296.3369445800781,287.1187744140625,296.8492736816406,297.046630859375,285.2084350585937,1.0,0.565747857093811,0.388033390045166,0.388033390045166,1.0,1.0,-2.7901880741119385,0.7792189121246338,2.0109691619873047,0.1519299894571304,0.9025478959083556,0.9025478959083556,0.0,203.95782470703125,193.0,32957.81640625,0.0,2135.6318359375,1.0,281.8416748046875,283.99908447265625,290.0472412109375,292.1322937011719,293.1499938964844,293.1499938964844,281.54998779296875,35743.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892509937286377,1.0,0.0,0.0,3.647395610809326,3.647419452667236,8.876853030415077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.92138671875,0.0,1528.353271484375,1895.4371337890625,0.0,3303.2021484375,0.9045355319976808,1.0,0.0,3.0,1.0,0.0
12161640,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.733902633190155,0.2929735779762268,0.2683552503585815,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.8364508748054504,0.440542608499527,0.4215756058692932,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.9990000128746032,0.8365876078605652,0.5308050513267517,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.7382614612579346,0.2987964749336242,0.2880469560623169,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.621541440486908,0.175530195236206,0.8152023553848267,285.2076416015625,284.95001220703125,296.3369445800781,287.1187744140625,296.8492736816406,297.046630859375,285.2084350585937,1.0,0.565747857093811,0.388033390045166,0.388033390045166,1.0,1.0,-2.7901880741119385,0.7792189121246338,2.0109691619873047,0.1519299894571304,0.9025478959083556,0.9025478959083556,0.0,203.95782470703125,193.0,32957.81640625,0.0,2135.6318359375,1.0,281.8416748046875,283.99908447265625,290.0472412109375,292.1322937011719,293.1499938964844,293.1499938964844,281.54998779296875,35743.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892509937286377,1.0,0.0,0.0,3.647395610809326,3.647419452667236,8.876853030415077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.92138671875,0.0,1528.353271484375,1895.4371337890625,0.0,3303.2021484375,0.9045355319976808,1.0,0.0,3.0,1.0,0.0
12161700,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7336477041244507,0.2918950915336609,0.2676365971565246,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8361412882804871,0.4390431344509125,0.4204224348068237,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9990000128746032,0.8354295492172241,0.5299797654151917,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7380974888801575,0.2979162335395813,0.2873936295509338,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.6210397481918335,0.1746875941753387,0.8118734359741211,285.0666198730469,284.95001220703125,296.2826538085937,287.0909118652344,296.83074951171875,297.0421447753906,285.05615234375,1.0,0.5640349984169006,0.3883861601352691,0.3883861601352691,1.0,1.0,-2.7821764945983887,0.777302086353302,2.0048742294311523,0.1519253998994827,0.9019885063171388,0.9019885063171388,0.0,203.2416229248047,193.0,33611.06640625,0.0,2118.98583984375,1.0,281.5986328125,283.8184509277344,290.1227722167969,292.342041015625,293.1499938964844,293.1499938964844,281.54998779296875,35802.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977741599082947,1.0,0.0,0.0,3.651358842849731,3.6513826847076416,8.896154213289265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.1064453125,0.0,1533.201171875,1895.4371337890625,0.0,3382.827392578125,0.9054040908813475,1.0,0.0,3.0,1.0,0.0
12161760,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.733496904373169,0.2903289794921875,0.2663682103157043,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8361278176307678,0.4370330274105072,0.4186872243881225,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.8337841033935547,0.5278195738792419,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7381685376167297,0.2966518700122833,0.2863108813762665,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6207200288772583,0.1735990941524505,0.8072607517242432,285.0014343261719,284.95001220703125,296.2279968261719,287.0628967285156,296.8092956542969,297.0334777832031,284.9984436035156,1.0,0.5613738298416138,0.3886805176734924,0.3886805176734924,1.0,1.0,-2.7691338062286377,0.7734966278076172,1.99563729763031,0.1510632485151291,0.9016343355178832,0.9016343355178832,0.0,201.6479339599609,181.0,33525.95703125,0.0,2090.05810546875,1.0,281.55767822265625,283.7557678222656,290.1125183105469,292.305908203125,293.1499938964844,293.1499938964844,281.25,35881.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041781425476074,1.0,0.0,0.0,3.652836322784424,3.652860164642334,8.903355137590552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.4912109375,0.0,1535.43701171875,1895.4371337890625,0.0,3442.49853515625,0.9058153033256532,1.0,0.0,3.0,1.0,0.0
12161820,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.7337603569030762,0.2864370346069336,0.2629651725292206,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8369840383529663,0.4321349263191223,0.4142095744609833,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.9990000128746032,0.8300505876541138,0.520470380783081,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.7389857172966003,0.2934082746505737,0.2833304107189178,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.6205462217330933,0.1709253042936325,0.7953231334686279,284.7655639648437,284.95001220703125,296.11773681640625,287.00640869140625,296.76470947265625,297.0138244628906,284.7620544433594,1.0,0.5536960959434509,0.3892692327499389,0.3892692327499389,1.0,1.0,-2.7329142093658447,0.7623082995414734,1.9706060886383057,0.1479422301054,0.8973009586334229,0.8973009586334229,0.0,196.563217163086,184.0,33945.44140625,0.0,2007.8868408203125,1.0,281.2582092285156,283.4866638183594,290.07293701171875,292.3207397460937,293.1499938964844,293.1499938964844,281.54998779296875,36135.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215642213821412,1.0,0.0,0.0,3.648709297180176,3.648733377456665,8.883248483471107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.8076171875,0.0,1532.7484130859375,1895.4371337890625,0.0,3603.587158203125,0.9050576090812684,1.0,0.0,3.0,1.0,0.0
12161880,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.7337603569030762,0.2864370346069336,0.2629651725292206,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8369840383529663,0.4321349263191223,0.4142095744609833,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.9990000128746032,0.8300505876541138,0.520470380783081,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.7389857172966003,0.2934082746505737,0.2833304107189178,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.6205462217330933,0.1709253042936325,0.7953231334686279,284.7655639648437,284.95001220703125,296.11773681640625,287.00640869140625,296.76470947265625,297.0138244628906,284.7620544433594,1.0,0.5536960959434509,0.3892692327499389,0.3892692327499389,1.0,1.0,-2.7329142093658447,0.7623082995414734,1.9706060886383057,0.1479422301054,0.8973009586334229,0.8973009586334229,0.0,196.563217163086,184.0,33945.44140625,0.0,2007.8868408203125,1.0,281.2582092285156,283.4866638183594,290.07293701171875,292.3207397460937,293.1499938964844,293.1499938964844,281.54998779296875,36135.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215642213821412,1.0,0.0,0.0,3.648709297180176,3.648733377456665,8.883248483471107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.8076171875,0.0,1532.7484130859375,1895.4371337890625,0.0,3603.587158203125,0.9050576090812684,1.0,0.0,3.0,1.0,0.0
12161940,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7324485182762146,0.2836146354675293,0.2600081264972687,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8358058333396912,0.4282120168209076,0.4100845456123352,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.8284925222396851,0.517611563205719,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.737957775592804,0.2907551825046539,0.2805156707763672,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6187340617179871,0.1685841232538223,0.7837958931922913,284.9149780273437,284.95001220703125,296.0077514648437,286.9501647949219,296.7300109863281,297.0077514648437,284.915283203125,1.0,0.5489451885223389,0.3898501098155975,0.3898501098155975,1.0,1.0,-2.7037148475646973,0.7535388469696045,1.9501760005950928,0.1452972739934921,0.8980660438537598,0.8980660438537598,0.0,194.04869079589844,184.0,32740.341796875,0.0,1950.322509765625,1.0,281.5417785644531,283.6861572265625,289.89501953125,292.0014343261719,293.1499938964844,293.1499938964844,281.54998779296875,36053.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90603905916214,1.0,0.0,0.0,3.645954370498657,3.6459784507751465,8.869839120961842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.888671875,0.0,1529.072998046875,1895.4371337890625,0.0,3459.808837890625,0.9044164419174194,1.0,0.0,3.0,1.0,0.0
12162000,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.73243248462677,0.283582866191864,0.2599784433841705,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.835788369178772,0.4281656444072723,0.4100394248962402,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.828478217124939,0.5175892114639282,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.737942636013031,0.2907240986824035,0.280485063791275,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6187088489532471,0.1685559153556823,0.7836633324623108,284.9150695800781,284.95001220703125,296.0062561035156,286.94940185546875,296.7295837402344,297.0077209472656,284.9153137207031,1.0,0.5488951802253723,0.3898579776287079,0.3898579776287079,1.0,1.0,-2.703402042388916,0.7534486651420593,1.949953317642212,0.1452732533216476,0.8980612754821777,0.8980612754821777,0.0,194.026107788086,187.0,32735.3984375,0.0,1949.7315673828125,1.0,281.54217529296875,283.6863708496094,289.89434814453125,292.00079345703125,293.1499938964844,293.1499938964844,281.8500061035156,36053.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905902624130249,1.0,0.0,0.0,3.645934581756592,3.645958662033081,8.869743055583967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.58154296875,0.0,1529.0487060546875,1895.4371337890625,0.0,3458.540283203125,0.9044113755226136,1.0,0.0,3.0,1.0,0.0
12162060,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7310721278190613,0.2816804051399231,0.2581280767917633,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8341957926750183,0.4252135455608368,0.4070904552936554,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.8279634714126587,0.5170146226882935,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7365879416465759,0.2887831330299377,0.2785192728042602,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6166723966598511,0.1667243391275406,0.7749279141426086,285.04412841796875,284.95001220703125,295.89373779296875,286.8919372558594,296.4877319335937,297.010009765625,285.0426025390625,1.0,0.5459386706352234,0.6339147686958313,0.6339147686958313,0.6000000238418579,1.0,-2.68407940864563,1.2726730108261108,1.411406397819519,0.667934238910675,0.9004746079444885,0.9004746079444885,0.0,193.1268310546875,190.0,31131.91015625,0.0,1914.3929443359373,1.0,281.8417358398437,283.8805847167969,289.7973022460937,291.7919921875,293.1499938964844,293.1499938964844,281.54998779296875,35915.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883213460445404,1.0,0.0,0.0,3.648737907409668,3.648761749267578,8.883387749847316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.544921875,0.0,1531.1351318359375,1895.4371337890625,0.0,3246.68798828125,0.9049448370933532,1.0,0.0,3.0,1.0,0.0
12162120,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7310721278190613,0.2816804051399231,0.2581280767917633,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8341957926750183,0.4252135455608368,0.4070904552936554,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.8279634714126587,0.5170146226882935,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7365879416465759,0.2887831330299377,0.2785192728042602,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6166723966598511,0.1667243391275406,0.7749279141426086,285.04412841796875,284.95001220703125,295.89373779296875,286.8919372558594,296.4877319335937,297.010009765625,285.0426025390625,1.0,0.5459386706352234,0.6339147686958313,0.6339147686958313,0.6000000238418579,1.0,-2.68407940864563,1.2726730108261108,1.411406397819519,0.667934238910675,0.9004746079444885,0.9004746079444885,0.0,193.1268310546875,190.0,31131.91015625,0.0,1914.3929443359373,1.0,281.8417358398437,283.8805847167969,289.7973022460937,291.7919921875,293.1499938964844,293.1499938964844,281.54998779296875,35915.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883213460445404,1.0,0.0,0.0,3.648737907409668,3.648761749267578,8.883387749847316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.544921875,0.0,1531.1351318359375,1895.4371337890625,0.0,3246.68798828125,0.9049448370933532,1.0,0.0,3.0,1.0,0.0
12162180,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7300784587860107,0.2802375257015228,0.2571287155151367,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8330706357955933,0.4232525825500488,0.4055489599704742,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9990000128746032,0.8265805840492249,0.5172916054725647,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.7356393933296204,0.2874898910522461,0.2775111794471741,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6154226064682007,0.1656309068202972,0.7706120014190674,284.8389892578125,284.95001220703125,295.8348693847656,286.86187744140625,296.2631225585937,297.005859375,284.82281494140625,1.0,0.5449942946434021,0.7608243227005005,0.7608243227005005,0.3919999897480011,1.0,-2.67496395111084,1.7234652042388916,0.9514986872673036,1.1197986602783203,0.8977742195129395,0.8977742195129395,0.0,193.0697326660156,190.0,31172.869140625,0.0,1901.1864013671875,1.0,281.59521484375,283.6608581542969,289.8605651855469,291.9584655761719,293.1499938964844,293.1499938964844,281.54998779296875,36045.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877831697463989,1.0,0.0,0.0,3.64792275428772,3.647946834564209,8.879419510776643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.97265625,0.0,1531.1998291015625,1895.4371337890625,0.0,3289.469970703125,0.9047808051109314,1.0,0.0,3.0,1.0,0.0
12162240,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.7283143997192383,0.2783572673797607,0.2556672096252441,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8312399983406067,0.4208758175373077,0.4035591781139374,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.9990000128746032,0.8239740133285522,0.5184047818183899,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.734061598777771,0.2858801484107971,0.276183009147644,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.6136048436164856,0.1643571555614471,0.7655212879180908,284.7185363769531,284.95001220703125,295.7803039550781,286.8340759277344,295.984130859375,296.9964294433594,284.7099609375,1.0,0.5443102717399597,0.8779715895652771,0.8779715895652771,0.2000000029802322,1.0,-2.664449453353882,2.2439353466033936,0.4205140173435211,1.6409711837768557,0.895029604434967,0.895029604434967,0.0,193.5036773681641,193.0,30512.466796875,0.0,1889.1099853515625,1.0,281.557861328125,283.5680847167969,289.8360900878906,291.8758544921875,293.1499938964844,293.1499938964844,281.8500061035156,36200.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886491656303406,1.0,0.0,0.0,3.643085241317749,3.643109083175659,8.855884630065702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.8203125,0.0,1526.989013671875,1895.4371337890625,0.0,3297.572509765625,0.9038311243057252,1.0,0.0,3.0,1.0,0.0
12162300,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.7260737419128418,0.2765949368476867,0.2539914846420288,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8289119005203247,0.4185616075992584,0.4012976288795471,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.9990000128746032,0.8211888074874878,0.5201731324195862,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.7320293188095093,0.2842862010002136,0.27464559674263,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.6112738847732544,0.1630603820085525,0.7597259879112244,284.7945861816406,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,296.9891967773437,284.8016052246094,1.0,0.5437305569648743,1.0,1.0,0.0,1.0,-2.653040647506714,2.6530137062072754,2.688093445613049e-05,2.0509493350982666,0.8946741223335266,0.8946741223335266,0.0,194.276123046875,193.0,29232.2421875,0.0,1877.2503662109373,1.0,281.80108642578125,283.7039489746094,289.71600341796875,291.5920715332031,293.1499938964844,293.1499938964844,281.8500061035156,36206.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752073049545288,1.0,0.0,0.0,3.638508319854736,3.6385324001312256,8.833647484607354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.97216796875,0.0,1521.9613037109375,1895.4371337890625,0.0,3171.650634765625,0.90287446975708,1.0,0.0,3.0,1.0,0.0
12162360,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.7238687872886658,0.2752209305763244,0.2526682615280151,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8265010714530945,0.4166163802146911,0.3993806540966034,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9990000128746032,0.8187450766563416,0.522566020488739,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.729915976524353,0.2829434275627136,0.2733322381973266,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.6087914109230042,0.161900445818901,0.754502534866333,284.831298828125,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,296.9873046875,284.8315124511719,1.0,0.5432706475257874,1.0,1.0,0.0,1.0,-2.6441643238067627,2.644158840179444,5.625125595543068e-06,2.043984889984131,0.894294261932373,0.894294261932373,0.0,195.1805419921875,181.0,28982.455078125,0.0,1867.9097900390625,1.0,281.8420715332031,283.7453918457031,289.6713256835937,291.5487670898437,293.1499938964844,293.1499938964844,282.1499938964844,36169.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633930683135986,1.0,0.0,0.0,3.635754823684693,3.6357786655426025,8.820281891530612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.34375,0.0,1518.64013671875,1895.4371337890625,0.0,3060.831298828125,0.902215540409088,1.0,0.0,3.0,1.0,0.0
12162420,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7240155339241028,0.2732998728752136,0.2506274282932281,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8266837000846863,0.4135797619819641,0.3961780667304992,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.8159629106521606,0.5180071592330933,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7300518751144409,0.2808865308761596,0.2711114585399627,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6078981757164001,0.1599794775247573,0.7448522448539734,285.0240173339844,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9886169433594,285.0238342285156,1.0,0.5377213954925537,1.0,1.0,0.0,1.0,-2.6181318759918213,2.618126392364502,5.514405529538635e-06,2.0238070487976074,0.896928608417511,0.896928608417511,0.0,191.9426727294922,169.0,27891.091796875,0.0,1814.49658203125,1.0,282.14166259765625,283.9734802246094,289.5972595214844,291.38153076171875,293.1499938964844,293.1499938964844,282.45001220703125,35973.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350314497947693,1.0,0.0,0.0,3.636105537414551,3.63612961769104,8.821984351925494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.8603515625,0.0,1517.565673828125,1895.4371337890625,0.0,2795.331298828125,0.9021657705307008,1.0,0.0,3.0,1.0,0.0
12162480,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7240155339241028,0.2732998728752136,0.2506274282932281,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8266837000846863,0.4135797619819641,0.3961780667304992,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.8159629106521606,0.5180071592330933,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7300518751144409,0.2808865308761596,0.2711114585399627,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6078981757164001,0.1599794775247573,0.7448522448539734,285.0240173339844,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9886169433594,285.0238342285156,1.0,0.5377213954925537,1.0,1.0,0.0,1.0,-2.6181318759918213,2.618126392364502,5.514405529538635e-06,2.0238070487976074,0.896928608417511,0.896928608417511,0.0,191.9426727294922,169.0,27891.091796875,0.0,1814.49658203125,1.0,282.14166259765625,283.9734802246094,289.5972595214844,291.38153076171875,293.1499938964844,293.1499938964844,282.45001220703125,35973.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350314497947693,1.0,0.0,0.0,3.636105537414551,3.63612961769104,8.821984351925494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.8603515625,0.0,1517.565673828125,1895.4371337890625,0.0,2795.331298828125,0.9021657705307008,1.0,0.0,3.0,1.0,0.0
12162540,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.7275322079658508,0.2720387578010559,0.2491703033447265,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.8305668234825134,0.4112599492073059,0.3936496675014496,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.9990000128746032,0.8167391419410706,0.5069946646690369,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.7334432601928711,0.2793764472007751,0.2693677544593811,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.6102018356323242,0.1585151851177215,0.7368046045303345,285.2116394042969,284.95001220703125,295.4376525878906,286.6596984863281,295.44012451171875,296.9940185546875,285.2113342285156,1.0,0.5297979712486267,1.0,1.0,0.0,1.0,-2.5883471965789795,2.58834171295166,5.389311354520032e-06,2.0006144046783447,0.9019777774810792,0.9019777774810792,0.0,185.3729705810547,169.0,26787.759765625,0.0,1741.8563232421875,1.0,282.4412841796875,284.1964111328125,289.5567626953125,291.2676696777344,293.1499938964844,293.1499938964844,282.45001220703125,35742.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114396333694458,1.0,0.0,0.0,3.644963502883911,3.644987344741821,8.865018799042446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.63720703125,0.0,1525.6455078125,1895.4371337890625,0.0,2576.45703125,0.903989851474762,1.0,0.0,3.0,1.0,0.0
12162600,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.7275968790054321,0.2720213234424591,0.2491533458232879,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.8306382298469543,0.4112281799316406,0.3936183750629425,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.9990000128746032,0.8167650699615479,0.5068141222000122,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.73350590467453,0.2793560624122619,0.2693463563919067,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.6102496385574341,0.1584964245557785,0.7367052435874939,285.21160888671875,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9941101074219,285.211181640625,1.0,0.529678463935852,1.0,1.0,0.0,1.0,-2.5879271030426025,2.587921619415283,5.387557848735014e-06,2.0002875328063965,0.9020239114761353,0.9020239114761353,0.0,185.2687225341797,172.0,26780.818359375,0.0,1740.791259765625,1.0,282.4416809082031,284.19647216796875,289.5574035644531,291.2687683105469,293.1499938964844,293.1499938964844,282.1499938964844,35740.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113096356391907,1.0,0.0,0.0,3.645116090774536,3.6451399326324463,8.865760605658579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.56298828125,0.0,1525.8045654296875,1895.4371337890625,0.0,2575.259033203125,0.9040223956108092,1.0,0.0,3.0,1.0,0.0
12162660,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7279577851295471,0.2693759500980377,0.2471648603677749,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8310824632644653,0.4075064063072204,0.3905206620693207,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9990000128746032,0.8159660696983337,0.5019615888595581,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7339337468147278,0.2768785059452057,0.2672719657421112,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6098957657814026,0.1565352231264114,0.7284577488899231,284.95556640625,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.994384765625,284.95147705078125,1.0,0.5249732136726379,1.0,1.0,0.0,1.0,-2.5635762214660645,2.563570976257324,5.286094619805226e-06,1.981186866760254,0.9001129865646362,0.9001129865646362,0.0,182.0241241455078,175.0,26936.53125,-0.0,1691.803955078125,1.0,282.1578063964844,283.9271545410156,289.6384582519531,291.4342041015625,293.1499938964844,293.1499938964844,281.8500061035156,35926.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244726061820984,1.0,0.0,0.0,3.649072647094727,3.649096727371216,8.885018019100244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.33056640625,0.0,1531.58837890625,1895.4371337890625,0.0,2697.053466796875,0.9049992561340332,1.0,0.0,3.0,1.0,0.0
12162720,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7279577851295471,0.2693759500980377,0.2471648603677749,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8310824632644653,0.4075064063072204,0.3905206620693207,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9990000128746032,0.8159660696983337,0.5019615888595581,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7339337468147278,0.2768785059452057,0.2672719657421112,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6098957657814026,0.1565352231264114,0.7284577488899231,284.95556640625,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.994384765625,284.95147705078125,1.0,0.5249732136726379,1.0,1.0,0.0,1.0,-2.5635762214660645,2.563570976257324,5.286094619805226e-06,1.981186866760254,0.9001129865646362,0.9001129865646362,0.0,182.0241241455078,175.0,26936.53125,-0.0,1691.803955078125,1.0,282.1578063964844,283.9271545410156,289.6384582519531,291.4342041015625,293.1499938964844,293.1499938964844,281.8500061035156,35926.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244726061820984,1.0,0.0,0.0,3.649072647094727,3.649096727371216,8.885018019100244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.33056640625,0.0,1531.58837890625,1895.4371337890625,0.0,2697.053466796875,0.9049992561340332,1.0,0.0,3.0,1.0,0.0
12162780,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7243214845657349,0.2652536332607269,0.2437662929296493,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8274375796318054,0.4023007154464721,0.3859395384788513,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.9990000128746032,0.8107240200042725,0.5031412839889526,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.7307119965553284,0.2732419669628143,0.2641046643257141,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.605922281742096,0.1537530720233917,0.7169576287269592,284.6790466308594,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9864807128906,284.6748962402344,1.0,0.5217832922935486,1.0,1.0,0.0,1.0,-2.537783622741699,2.537778615951538,5.179905201657675e-06,1.9610663652420044,0.8943054676055908,0.8943054676055908,0.0,181.72300720214844,178.0,27077.470703125,-0.0,1654.33984375,1.0,281.8582458496094,283.6405029296875,289.6025695800781,291.4367980957031,293.1499938964844,293.1499938964844,282.1499938964844,36237.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412466645240784,1.0,0.0,0.0,3.641333341598511,3.641357421875,8.847370054354542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.2666015625,0.0,1525.3203125,1895.4371337890625,0.0,2853.36474609375,0.9034736156463624,1.0,0.0,3.0,1.0,0.0
12162840,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7243214845657349,0.2652536332607269,0.2437662929296493,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8274375796318054,0.4023007154464721,0.3859395384788513,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.9990000128746032,0.8107240200042725,0.5031412839889526,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.7307119965553284,0.2732419669628143,0.2641046643257141,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.605922281742096,0.1537530720233917,0.7169576287269592,284.6790466308594,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9864807128906,284.6748962402344,1.0,0.5217832922935486,1.0,1.0,0.0,1.0,-2.537783622741699,2.537778615951538,5.179905201657675e-06,1.9610663652420044,0.8943054676055908,0.8943054676055908,0.0,181.72300720214844,178.0,27077.470703125,-0.0,1654.33984375,1.0,281.8582458496094,283.6405029296875,289.6025695800781,291.4367980957031,293.1499938964844,293.1499938964844,282.1499938964844,36237.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412466645240784,1.0,0.0,0.0,3.641333341598511,3.641357421875,8.847370054354542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.2666015625,0.0,1525.3203125,1895.4371337890625,0.0,2853.36474609375,0.9034736156463624,1.0,0.0,3.0,1.0,0.0
12162900,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.7219113707542419,0.263477474451065,0.2419683188199997,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8249809741973877,0.3999483287334442,0.3835251033306122,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9990000128746032,0.8078649640083313,0.5048015713691711,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.7285051941871643,0.2715462148189544,0.2623879313468933,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.6032289862632751,0.1523685604333877,0.7105656266212463,284.8095397949219,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9828186035156,284.81982421875,1.0,0.5205531120300293,1.0,1.0,0.0,1.0,-2.5249712467193604,2.52496600151062,5.127469194121659e-06,1.9510247707366943,0.8945851922035217,0.8945851922035217,0.0,182.1062164306641,178.0,26281.8828125,-0.0,1638.2513427734375,1.0,282.1011047363281,283.8095092773437,289.4613647460937,291.1537170410156,293.1499938964844,293.1499938964844,282.1499938964844,36202.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304499983787537,1.0,0.0,0.0,3.637006521224976,3.637030601501465,8.826356747704267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.916015625,0.0,1520.267822265625,1895.4371337890625,0.0,2752.635009765625,0.9025524258613586,1.0,0.0,3.0,1.0,0.0
12162960,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7200392484664917,0.2621831893920898,0.2406694144010543,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.822960615158081,0.3980690836906433,0.3816139698028564,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.8056018352508545,0.5062587857246399,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7266745567321777,0.270184725522995,0.2610083818435669,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.6008561253547668,0.151182547211647,0.705022394657135,284.8524475097656,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9814758300781,284.85260009765625,1.0,0.5196011066436768,1.0,1.0,0.0,1.0,-2.514543533325196,2.514538288116455,5.084937129140599e-06,1.94282329082489,0.8944200277328491,0.8944200277328491,0.0,182.47311401367188,181.0,26041.01171875,-0.0,1625.4869384765625,1.0,282.1422119140625,283.8526306152344,289.4071655273437,291.10919189453125,293.1499938964844,293.1499938964844,282.45001220703125,36145.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210317492485046,1.0,0.0,0.0,3.634958744049072,3.6349825859069824,8.816419381219021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.010009765625,0.0,1517.583984375,1895.4371337890625,0.0,2665.13037109375,0.902022123336792,1.0,0.0,3.0,1.0,0.0
12163020,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.71696537733078,0.2603156864643097,0.2388473004102707,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8194453120231628,0.3950792551040649,0.378629207611084,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.8020590543746948,0.5092227458953857,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7235183119773865,0.2680507600307464,0.2588744759559631,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5966336727142334,0.14921635389328,0.6958721876144409,285.0530090332031,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9830627441406,285.053466796875,1.0,0.5184308886528015,1.0,1.0,0.0,1.0,-2.498765707015991,2.49876070022583,5.0208909669891e-06,1.930395603179932,0.8974703550338745,0.8974703550338745,0.0,183.4129638671875,169.0,25074.654296875,-0.0,1607.9661865234375,1.0,282.441650390625,284.08758544921875,289.3131408691406,290.92730712890625,293.1499938964844,293.1499938964844,282.75,35939.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941812872886658,1.0,0.0,0.0,3.6364762783050537,3.636500120162964,8.82378287769825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.05908203125,0.0,1517.7227783203125,1895.4371337890625,0.0,2418.349853515625,0.9022272825241088,1.0,0.0,3.0,1.0,0.0
12163080,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.71696537733078,0.2603156864643097,0.2388473004102707,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8194453120231628,0.3950792551040649,0.378629207611084,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.8020590543746948,0.5092227458953857,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7235183119773865,0.2680507600307464,0.2588744759559631,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5966336727142334,0.14921635389328,0.6958721876144409,285.0530090332031,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9830627441406,285.053466796875,1.0,0.5184308886528015,1.0,1.0,0.0,1.0,-2.498765707015991,2.49876070022583,5.0208909669891e-06,1.930395603179932,0.8974703550338745,0.8974703550338745,0.0,183.4129638671875,169.0,25074.654296875,-0.0,1607.9661865234375,1.0,282.441650390625,284.08758544921875,289.3131408691406,290.92730712890625,293.1499938964844,293.1499938964844,282.75,35939.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941812872886658,1.0,0.0,0.0,3.6364762783050537,3.636500120162964,8.82378287769825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.05908203125,0.0,1517.7227783203125,1895.4371337890625,0.0,2418.349853515625,0.9022272825241088,1.0,0.0,3.0,1.0,0.0
12163140,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.7181400060653687,0.2589458227157593,0.2374303489923477,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.8205929398536682,0.3926585614681244,0.376139372587204,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.9990000128746032,0.8002795577049255,0.5036209225654602,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.7244607210159302,0.2663783431053161,0.2571015357971191,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.5965179204940796,0.1476300954818725,0.6878625154495239,285.2498474121094,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9882202148437,285.249755859375,1.0,0.5129416584968567,1.0,1.0,0.0,1.0,-2.475600004196167,2.475594997406006,4.928205271426123e-06,1.9124596118927,0.9031367897987366,0.9031367897987366,0.0,179.86732482910156,172.0,24070.20703125,-0.0,1561.7452392578125,1.0,282.74169921875,284.31756591796875,289.2646179199219,290.810302734375,293.1499938964844,293.1499938964844,282.45001220703125,35694.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701330780982971,1.0,0.0,0.0,3.6471848487854,3.6472089290618896,8.875827575138828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.572265625,0.0,1527.7525634765625,1895.4371337890625,0.0,2202.020263671875,0.9044546484947203,1.0,0.0,3.0,1.0,0.0
12163200,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.7181400060653687,0.2589458227157593,0.2374303489923477,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.8205929398536682,0.3926585614681244,0.376139372587204,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.9990000128746032,0.8002795577049255,0.5036209225654602,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.7244607210159302,0.2663783431053161,0.2571015357971191,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.5965179204940796,0.1476300954818725,0.6878625154495239,285.2498474121094,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9882202148437,285.249755859375,1.0,0.5129416584968567,1.0,1.0,0.0,1.0,-2.475600004196167,2.475594997406006,4.928205271426123e-06,1.9124596118927,0.9031367897987366,0.9031367897987366,0.0,179.86732482910156,172.0,24070.20703125,-0.0,1561.7452392578125,1.0,282.74169921875,284.31756591796875,289.2646179199219,290.810302734375,293.1499938964844,293.1499938964844,282.45001220703125,35694.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701330780982971,1.0,0.0,0.0,3.6471848487854,3.6472089290618896,8.875827575138828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.572265625,0.0,1527.7525634765625,1895.4371337890625,0.0,2202.020263671875,0.9044546484947203,1.0,0.0,3.0,1.0,0.0
12163260,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7167873978614807,0.2561945915222168,0.2353995889425277,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.819162905216217,0.3888771831989288,0.373042345046997,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.7967069149017334,0.5022597312927246,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7231945991516113,0.2637762129306793,0.2549678087234497,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.5943745970726013,0.1455794274806976,0.6795044541358948,284.9967346191406,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98834228515625,284.9925842285156,1.0,0.5099086761474609,1.0,1.0,0.0,1.0,-2.4551942348480225,2.4551894664764404,4.846952379011782e-06,1.8964799642562864,0.9018054008483888,0.9018054008483888,0.0,178.520751953125,160.0,24260.798828125,-0.0,1529.0858154296875,1.0,282.4577941894531,284.0498962402344,289.3539733886719,290.9841003417969,293.1499938964844,293.1499938964844,282.1499938964844,35870.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848492860794067,1.0,0.0,0.0,3.6532278060913086,3.6532516479492174,8.905263371161709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.27392578125,0.0,1535.7950439453125,1895.4371337890625,0.0,2333.786376953125,0.9058910012245178,1.0,0.0,3.0,1.0,0.0
12163320,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7167873978614807,0.2561945915222168,0.2353995889425277,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.819162905216217,0.3888771831989288,0.373042345046997,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.7967069149017334,0.5022597312927246,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7231945991516113,0.2637762129306793,0.2549678087234497,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.5943745970726013,0.1455794274806976,0.6795044541358948,284.9967346191406,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98834228515625,284.9925842285156,1.0,0.5099086761474609,1.0,1.0,0.0,1.0,-2.4551942348480225,2.4551894664764404,4.846952379011782e-06,1.8964799642562864,0.9018054008483888,0.9018054008483888,0.0,178.520751953125,160.0,24260.798828125,-0.0,1529.0858154296875,1.0,282.4577941894531,284.0498962402344,289.3539733886719,290.9841003417969,293.1499938964844,293.1499938964844,282.1499938964844,35870.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848492860794067,1.0,0.0,0.0,3.6532278060913086,3.6532516479492174,8.905263371161709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.27392578125,0.0,1535.7950439453125,1895.4371337890625,0.0,2333.786376953125,0.9058910012245178,1.0,0.0,3.0,1.0,0.0
