time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163380,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7161334753036499,0.2538204491138458,0.2334320247173309,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8187445998191833,0.3858378827571869,0.3703698813915252,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.9990000128746032,0.7928264141082764,0.4994721710681915,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7227661609649658,0.2616253793239593,0.2530710697174072,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.5932914614677429,0.1439323276281356,0.6725019216537476,284.77593994140625,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9842834472656,284.7638244628906,1.0,0.5059299468994141,1.0,1.0,0.0,1.0,-2.4355931282043457,2.435588359832764,4.770038231072249e-06,1.8813846111297607,0.898391604423523,0.898391604423523,0.0,176.5199432373047,160.0,24536.91015625,-0.0,1495.18798828125,1.0,282.1854553222656,283.8082580566406,289.3738708496094,291.08184814453125,293.1499938964844,293.1499938964844,282.1499938964844,36067.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997655272483826,1.0,0.0,0.0,3.651517868041992,3.6515417098999023,8.896928989088337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.39453125,0.0,1535.362548828125,1895.4371337890625,0.0,2469.28125,0.9056025147438048,1.0,0.0,3.0,1.0,0.0
12163440,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.7158617377281189,0.2520693838596344,0.2318490296602249,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.8187355995178223,0.3836109936237335,0.3682766854763031,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.9990000128746032,0.7900480628013611,0.4966667294502258,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.722685694694519,0.2600254714488983,0.2515597641468048,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.5926864147186279,0.1426960676908493,0.6669396162033081,284.7147521972656,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.980224609375,284.7098693847656,1.0,0.5026445984840393,1.0,1.0,0.0,1.0,-2.419311761856079,2.419306993484497,4.706475920102093e-06,1.868761777877808,0.8964587450027466,0.8964587450027466,0.0,174.62588500976562,163.0,24327.158203125,-0.0,1466.4266357421875,1.0,282.158203125,283.75762939453125,289.3214111328125,290.9902648925781,293.1499938964844,293.1499938964844,282.45001220703125,36178.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038339614868164,1.0,0.0,0.0,3.64773201942444,3.647756099700928,8.878490689312457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.7568359375,0.0,1531.9849853515625,1895.4371337890625,0.0,2506.530029296875,0.9048624634742736,1.0,0.0,3.0,1.0,0.0
12163500,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7145902514457703,0.2502916753292084,0.2300044149160385,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8176258206367493,0.3812094032764435,0.3657679557800293,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9990000128746032,0.7874055504798889,0.4954103827476501,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.721614420413971,0.2582753598690033,0.2497355788946151,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.5909144878387451,0.1412711292505264,0.6600782871246338,284.8417663574219,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9765319824219,284.8526306152344,1.0,0.5000756978988647,1.0,1.0,0.0,1.0,-2.402127265930176,2.4021224975585938,4.6395261961151846e-06,1.855255365371704,0.8969117999076843,0.8969117999076843,0.0,173.45794677734375,163.0,23521.650390625,-0.0,1439.83447265625,1.0,282.4012756347656,283.92529296875,289.1721496582031,290.7011413574219,293.1499938964844,293.1499938964844,282.45001220703125,36148.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926982641220093,1.0,0.0,0.0,3.6443800926208496,3.644404172897339,8.862181175572914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.49560546875,0.0,1528.0330810546875,1895.4371337890625,0.0,2404.86376953125,0.9041622281074524,1.0,0.0,3.0,1.0,0.0
12163560,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7135323882102966,0.2489781826734542,0.2286538928747177,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8165620565414429,0.3792697489261627,0.3637609183788299,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.7854683995246887,0.4947228729724884,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7205869555473328,0.2568549513816833,0.24825981259346,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.5891826748847961,0.1400525420904159,0.6541675329208374,284.8846130371094,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9752502441406,284.8846740722656,1.0,0.4979967474937439,1.0,1.0,0.0,1.0,-2.3883888721466064,2.3883843421936035,4.586428985930979e-06,1.844494104385376,0.8969616889953613,0.8969616889953613,0.0,172.68362426757812,166.0,23271.78515625,-0.0,1419.447021484375,1.0,282.4422607421875,283.9672546386719,289.1119384765625,290.6489562988281,293.1499938964844,293.1499938964844,282.75,36092.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822942733764648,1.0,0.0,0.0,3.643313407897949,3.64333748817444,8.856994213601865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.3916015625,0.0,1526.4334716796875,1895.4371337890625,0.0,2310.763427734375,0.90385240316391,1.0,0.0,3.0,1.0,0.0
12163620,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7116105556488037,0.2470481693744659,0.2267221212387085,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8143913745880127,0.3761427104473114,0.3605881035327911,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9990000128746032,0.7825455069541931,0.4945211708545685,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7185373902320862,0.2545751333236694,0.2459345757961273,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.5858634114265442,0.1380369961261749,0.6444780230522156,285.08526611328125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.97711181640625,285.08575439453125,1.0,0.4951420426368713,1.0,1.0,0.0,1.0,-2.3675737380981445,2.3675692081451416,4.506585355557036e-06,1.82818865776062,0.9004330635070801,0.9004330635070801,0.0,171.92335510253906,154.0,22312.86328125,-0.0,1390.5877685546875,1.0,282.7417297363281,284.2021484375,289.0100402832031,290.4571228027344,293.1499938964844,293.1499938964844,282.45001220703125,35889.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519490122795105,1.0,0.0,0.0,3.646656036376953,3.6466798782348633,8.873253136698622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.63525390625,0.0,1528.628173828125,1895.4371337890625,0.0,2042.33642578125,0.9044692516326904,1.0,0.0,3.0,1.0,0.0
12163680,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7116105556488037,0.2470481693744659,0.2267221212387085,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8143913745880127,0.3761427104473114,0.3605881035327911,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9990000128746032,0.7825455069541931,0.4945211708545685,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7185373902320862,0.2545751333236694,0.2459345757961273,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.5858634114265442,0.1380369961261749,0.6444780230522156,285.08526611328125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.97711181640625,285.08575439453125,1.0,0.4951420426368713,1.0,1.0,0.0,1.0,-2.3675737380981445,2.3675692081451416,4.506585355557036e-06,1.82818865776062,0.9004330635070801,0.9004330635070801,0.0,171.92335510253906,154.0,22312.86328125,-0.0,1390.5877685546875,1.0,282.7417297363281,284.2021484375,289.0100402832031,290.4571228027344,293.1499938964844,293.1499938964844,282.45001220703125,35889.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519490122795105,1.0,0.0,0.0,3.646656036376953,3.6466798782348633,8.873253136698622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.63525390625,0.0,1528.628173828125,1895.4371337890625,0.0,2042.33642578125,0.9044692516326904,1.0,0.0,3.0,1.0,0.0
12163740,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7122244834899902,0.2440129369497299,0.2242940068244934,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8152269124984741,0.3719561398029327,0.3569556474685669,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.9990000128746032,0.7776914238929749,0.4879717230796814,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7191032767295837,0.2515625953674316,0.2432795017957687,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.5852169394493103,0.1356794089078903,0.6341526508331299,284.83111572265625,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9756164550781,284.82635498046875,1.0,0.4882827699184418,1.0,1.0,0.0,1.0,-2.3368492126464844,2.3368449211120605,4.39073892266606e-06,1.8044908046722408,0.8969143629074097,0.8969143629074097,0.0,167.819580078125,157.0,22420.57421875,-0.0,1336.8475341796875,1.0,282.45782470703125,283.9333190917969,289.10076904296875,290.6190490722656,293.1499938964844,293.1499938964844,282.75,36093.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609725594520569,1.0,0.0,0.0,3.644526243209839,3.644550323486328,8.862892286742863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.82421875,0.0,1527.7884521484375,1895.4371337890625,0.0,2121.108642578125,0.9040957093238832,1.0,0.0,3.0,1.0,0.0
12163800,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7122244834899902,0.2440129369497299,0.2242940068244934,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8152269124984741,0.3719561398029327,0.3569556474685669,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.9990000128746032,0.7776914238929749,0.4879717230796814,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7191032767295837,0.2515625953674316,0.2432795017957687,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.5852169394493103,0.1356794089078903,0.6341526508331299,284.83111572265625,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9756164550781,284.82635498046875,1.0,0.4882827699184418,1.0,1.0,0.0,1.0,-2.3368492126464844,2.3368449211120605,4.39073892266606e-06,1.8044908046722408,0.8969143629074097,0.8969143629074097,0.0,167.819580078125,157.0,22420.57421875,-0.0,1336.8475341796875,1.0,282.45782470703125,283.9333190917969,289.10076904296875,290.6190490722656,293.1499938964844,293.1499938964844,282.75,36093.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609725594520569,1.0,0.0,0.0,3.644526243209839,3.644550323486328,8.862892286742863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.82421875,0.0,1527.7884521484375,1895.4371337890625,0.0,2121.108642578125,0.9040957093238832,1.0,0.0,3.0,1.0,0.0
12163860,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.710421621799469,0.2413502633571624,0.2215949594974517,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8135218024253845,0.3680876791477203,0.3529975116252899,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.773898720741272,0.4857247471809387,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7173876762390137,0.2486941069364547,0.2403518557548523,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.5822452306747437,0.1333808004856109,0.623128354549408,285.00518798828125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9746398925781,285.0054626464844,1.0,0.484027236700058,1.0,1.0,0.0,1.0,-2.3093795776367188,2.309375286102295,4.2878791646217e-06,1.7829521894454956,0.8990502953529358,0.8990502953529358,0.0,165.89532470703125,160.0,21433.908203125,-0.0,1296.6895751953125,1.0,282.7421569824219,284.14581298828125,288.9493408203125,290.3617553710937,293.1499938964844,293.1499938964844,283.04998779296875,35961.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413188815116882,1.0,0.0,0.0,3.64492416381836,3.6449482440948486,8.864827805155073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.813720703125,0.0,1527.244384765625,1895.4371337890625,0.0,1950.830322265625,0.9041270613670348,1.0,0.0,3.0,1.0,0.0
12163920,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.710421621799469,0.2413502633571624,0.2215949594974517,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8135218024253845,0.3680876791477203,0.3529975116252899,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.773898720741272,0.4857247471809387,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7173876762390137,0.2486941069364547,0.2403518557548523,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.5822452306747437,0.1333808004856109,0.623128354549408,285.00518798828125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9746398925781,285.0054626464844,1.0,0.484027236700058,1.0,1.0,0.0,1.0,-2.3093795776367188,2.309375286102295,4.2878791646217e-06,1.7829521894454956,0.8990502953529358,0.8990502953529358,0.0,165.89532470703125,160.0,21433.908203125,-0.0,1296.6895751953125,1.0,282.7421569824219,284.14581298828125,288.9493408203125,290.3617553710937,293.1499938964844,293.1499938964844,283.04998779296875,35961.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413188815116882,1.0,0.0,0.0,3.64492416381836,3.6449482440948486,8.864827805155073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.813720703125,0.0,1527.244384765625,1895.4371337890625,0.0,1950.830322265625,0.9041270613670348,1.0,0.0,3.0,1.0,0.0
12163980,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.7085464000701904,0.2395954877138137,0.2198609858751297,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8113795518875122,0.3651626706123352,0.350062608718872,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9990000128746032,0.7711929678916931,0.4856241941452026,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.7152907252311707,0.2464825361967086,0.2381344735622406,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.5790526866912842,0.1315526664257049,0.6144421696662903,285.2094421386719,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9784240722656,285.2101135253906,1.0,0.4814926981925964,1.0,1.0,0.0,1.0,-2.2905466556549072,2.2905426025390625,4.218176400172524e-06,1.7682275772094729,0.9023762941360474,0.9023762941360474,0.0,165.27146911621094,163.0,20527.09375,-0.0,1272.3211669921875,1.0,283.0417785644531,284.383056640625,288.8604736328125,290.19635009765625,293.1499938964844,293.1499938964844,282.75,35815.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144113779067993,1.0,0.0,0.0,3.651946544647217,3.651970624923706,8.899019121599849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.2451171875,0.0,1533.952880859375,1895.4371337890625,0.0,1726.287841796875,0.9055827856063844,1.0,0.0,3.0,1.0,0.0
12164040,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.7085464000701904,0.2395954877138137,0.2198609858751297,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8113795518875122,0.3651626706123352,0.350062608718872,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9990000128746032,0.7711929678916931,0.4856241941452026,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.7152907252311707,0.2464825361967086,0.2381344735622406,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.5790526866912842,0.1315526664257049,0.6144421696662903,285.2094421386719,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9784240722656,285.2101135253906,1.0,0.4814926981925964,1.0,1.0,0.0,1.0,-2.2905466556549072,2.2905426025390625,4.218176400172524e-06,1.7682275772094729,0.9023762941360474,0.9023762941360474,0.0,165.27146911621094,163.0,20527.09375,-0.0,1272.3211669921875,1.0,283.0417785644531,284.383056640625,288.8604736328125,290.19635009765625,293.1499938964844,293.1499938964844,282.75,35815.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144113779067993,1.0,0.0,0.0,3.651946544647217,3.651970624923706,8.899019121599849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.2451171875,0.0,1533.952880859375,1895.4371337890625,0.0,1726.287841796875,0.9055827856063844,1.0,0.0,3.0,1.0,0.0
12164100,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7072107791900635,0.2383913397789001,0.2190304398536682,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.809885561466217,0.3633949160575866,0.3486549854278564,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.768881618976593,0.4863993227481842,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7138775587081909,0.2451706528663635,0.237079381942749,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.5771805047988892,0.130556046962738,0.6104639172554016,285.0438537597656,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9795227050781,285.02789306640625,1.0,0.4807160198688507,1.0,1.0,0.0,1.0,-2.282744169235229,2.2827398777008057,4.189553237665677e-06,1.762171745300293,0.8996579051017761,0.8996579051017761,0.0,165.4052734375,163.0,20896.583984375,-0.0,1263.8426513671875,1.0,282.7985534667969,284.18756103515625,288.95562744140625,290.4004821777344,293.1499938964844,293.1499938964844,282.75,35966.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215554714202881,1.0,0.0,0.0,3.652423143386841,3.65244722366333,8.901341175260313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.131103515625,0.0,1535.6158447265625,1895.4371337890625,0.0,1784.83837890625,0.9057220220565796,1.0,0.0,3.0,1.0,0.0
12164160,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7047926187515259,0.2367043048143386,0.2177267074584961,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8074021339416504,0.3611383438110351,0.3467545509338379,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9990000128746032,0.7652900218963623,0.4882349073886871,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.7115736603736877,0.243496373295784,0.2356781065464019,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5744389295578003,0.1293216198682785,0.6055634021759033,284.96307373046875,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.97802734375,284.9590148925781,1.0,0.4801004230976105,1.0,1.0,0.0,1.0,-2.2735323905944824,2.2735283374786377,4.155919668846764e-06,1.7550371885299685,0.8966493606567383,0.8966493606567383,0.0,166.0056915283203,151.0,20742.615234375,-0.0,1255.6031494140625,1.0,282.7576904296875,284.1210327148437,288.9580993652344,290.3706970214844,293.1499938964844,293.1499938964844,283.04998779296875,36155.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275563478469849,1.0,0.0,0.0,3.6480653285980233,3.648089408874512,8.880113568920933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.8544921875,0.0,1532.181640625,1895.4371337890625,0.0,1834.635009765625,0.9049076437950134,1.0,0.0,3.0,1.0,0.0
12164220,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.7039898633956909,0.234102725982666,0.2150627821683883,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8067933320999146,0.3573479354381561,0.3428523540496826,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9990000128746032,0.7598606944084167,0.483822613954544,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.7106806039810181,0.240580528974533,0.2326847165822982,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.5722403526306152,0.1270074099302292,0.5944341421127319,285.1431884765625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97662353515625,285.1434326171875,1.0,0.47404745221138,1.0,1.0,0.0,1.0,-2.243391513824463,2.243387460708618,4.046933554491261e-06,1.7317270040512085,0.8949148654937744,0.8949148654937744,0.0,163.01150512695312,139.0,19773.646484375,-0.0,1210.0218505859375,1.0,283.0421447753906,284.33843994140625,288.8006286621094,290.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,36186.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101613879203796,1.0,0.0,0.0,3.640680074691773,3.6407039165496826,8.844194780976977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.084716796875,0.0,1524.2198486328125,1895.4371337890625,0.0,1691.8489990234375,0.9013087153434752,1.0,0.0,3.0,1.0,0.0
12164280,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.7039898633956909,0.234102725982666,0.2150627821683883,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8067933320999146,0.3573479354381561,0.3428523540496826,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9990000128746032,0.7598606944084167,0.483822613954544,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.7106806039810181,0.240580528974533,0.2326847165822982,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.5722403526306152,0.1270074099302292,0.5944341421127319,285.1431884765625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97662353515625,285.1434326171875,1.0,0.47404745221138,1.0,1.0,0.0,1.0,-2.243391513824463,2.243387460708618,4.046933554491261e-06,1.7317270040512085,0.8949148654937744,0.8949148654937744,0.0,163.01150512695312,139.0,19773.646484375,-0.0,1210.0218505859375,1.0,283.0421447753906,284.33843994140625,288.8006286621094,290.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,36186.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101613879203796,1.0,0.0,0.0,3.640680074691773,3.6407039165496826,8.844194780976977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.084716796875,0.0,1524.2198486328125,1895.4371337890625,0.0,1691.8489990234375,0.9013087153434752,1.0,0.0,3.0,1.0,0.0
12164340,296.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.7071452736854553,0.0,0.2128869146108627,296.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.8102617263793945,0.0,0.3394438922405243,296.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.9990000128746032,0.0,0.4728812575340271,296.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.7133552432060242,0.0,0.2299805879592895,296.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.5734594464302063,0.0,0.5840497612953186,285.1972351074219,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9778747558594,285.19598388671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.2078239917755127,2.207819938659668,3.920119524991605e-06,1.704110622406006,0.0,0.0,0.0,156.84341430664062,60.0,19120.884765625,-0.0,1147.6279296875,0.0,283.14703369140625,284.4126281738281,288.75103759765625,290.03009033203125,293.1499938964844,293.1499938964844,278.1499938964844,35914.9765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6113998889923096,3.6114234924316406,8.702508580427093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.0172119140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.7071452736854553,0.0,0.2128869146108627,296.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.8102617263793945,0.0,0.3394438922405243,296.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.9990000128746032,0.0,0.4728812575340271,296.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.7133552432060242,0.0,0.2299805879592895,296.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.5734594464302063,0.0,0.5840497612953186,285.1972351074219,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9778747558594,285.19598388671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.2078239917755127,2.207819938659668,3.920119524991605e-06,1.704110622406006,0.0,0.0,0.0,156.84341430664062,60.0,19120.884765625,-0.0,1147.6279296875,0.0,283.14703369140625,284.4126281738281,288.75103759765625,290.03009033203125,293.1499938964844,293.1499938964844,278.1499938964844,35914.9765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6113998889923096,3.6114234924316406,8.702508580427093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.0172119140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0022923669312149,0.0,0.0016023537609726,297.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.4145973026752472,0.0,0.0016873610438778,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.4145973026752472,0.0,0.0012462800368666,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0866613686084747,0.0,0.0016873561544343,297.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,0.0080040730535984,285.27252197265625,294.1499938964844,293.69488525390625,285.7895202636719,293.7340087890625,296.5586853027344,284.5881652832031,0.0,0.0,0.7875362038612366,0.7875362038612366,0.2124637961387634,1.0,-0.0170756392180919,0.0171925723552703,-0.0001169333190773,-0.0214921832084655,0.0,0.0,0.0,14.909992218017578,60.0,1163.551025390625,-0.0,-1.9880104446201585e-05,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,4.030880518257618e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.221415848114587e-13,7.222150937187536e-13,2.0227688583733922e-18,3.4819126748519835e-11,3.4819071237368604e-11,5.411328217049221e-17,0.0,0.0,-0.0,0.0,0.0,6.360851798238624e-22,2.5193142648494928e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0008572458755224,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.0013249474577605,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0020066222641617,297.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0009237948106601,297.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0025290015619248,285.2675170898437,294.1499938964844,293.6464233398437,285.7675170898437,293.7242736816406,296.0588684082031,284.29052734375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0116175236180424,0.0126572428271174,-0.0010397195583209,-0.0240651872009038,0.0,0.0,0.0,14.9379243850708,60.0,513.26806640625,-0.0,-5.734842488891445e-06,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.679823665537953e-28,3.166276976821225e-28,3.611042473692134e-31,-4.663526006746375e-18,-4.660209426080344e-18,-3.3163330773030958e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0001217845929204,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0001403296628268,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0001330711820628,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0001288480416405,297.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0005581608857028,285.2643127441406,294.1499938964844,293.5948791503906,285.7451171875,293.7217712402344,295.4543151855469,284.1635131835937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012988190865144,0.0053294436074793,-0.0040306244045495,-0.0293442085385322,0.0,0.0,0.0,14.98948574066162,60.0,202.1136779785156,-0.0,-1.1501652608103541e-07,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.768438661977919e-40,-2.3744582088444728e-40,-5.519574521129022e-41,1.4484559373611462e-20,1.168794573310064e-20,2.796613842459216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0001006899983622,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0001064179523382,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,7.954032480483875e-05,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0001060507202055,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0005013620830141,285.2630920410156,294.1499938964844,293.5435485839844,285.72381591796875,293.7202453613281,294.96728515625,284.12847900390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010730631183832,0.0014259393792599,-0.0003528762317728,-0.0330463834106922,0.0,0.0,0.0,14.98893928527832,60.0,78.27072143554688,-0.0,-7.850254490904265e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.334917144369785e-21,2.238562985328208e-21,2.0963539570931848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,9.99523399514146e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0001052594307111,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,7.775515405228361e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001052548832376,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004992623580619,285.2618408203125,294.1499938964844,293.49237060546875,285.7035522460937,293.71832275390625,294.5935974121094,284.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652166092768,6.387920592487717e-08,0.0010651526972651,-0.034330878406763,0.0,0.0,0.0,14.988508224487305,60.0,32.66645812988281,-0.0,-7.735167883993199e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.435317402908759e-21,2.2184826508926648e-21,2.216834752016095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.990402031689882e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.000105204351712,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,7.770424417685717e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0001052037914632,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.000499038491398,285.26055908203125,294.1499938964844,293.4413757324219,285.6842956542969,293.7159423828125,294.30401611328125,284.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646200971677,1.3422018163566918e-08,0.0010646067094057,-0.034197486937046,0.0,0.0,0.0,14.988533973693848,60.0,16.20770263671875,-0.0,-7.727670947588194e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.4364656814641725e-21,2.2182522277776933e-21,2.21821345368648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.982190385926516e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0001051177678164,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,7.764004840282723e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.000105117316707,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0004986287094652,285.2578125,294.1499938964844,293.33990478515625,285.64862060546875,293.7098083496094,293.8946228027344,284.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,14.988584518432615,60.0,7.935791969299316,-0.0,-7.714942995562525e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.43649314644545e-21,2.218246573222725e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.982190385926516e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0001051177678164,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,7.764004840282723e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.000105117316707,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0004986287094652,285.2578125,294.1499938964844,293.33990478515625,285.64862060546875,293.7098083496094,293.8946228027344,284.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,14.988584518432615,60.0,7.935791969299316,-0.0,-7.714942995562525e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.43649314644545e-21,2.218246573222725e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.97395472950302e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.0001050310384016,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,7.757597632007673e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0001050305872922,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0004982173559255,285.2548522949219,294.1499938964844,293.2391357421875,285.6164855957031,293.7018737792969,293.62408447265625,284.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,14.988636016845703,60.0,6.767808437347412,-0.0,-7.702188042912894e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246573222725e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.97395472950302e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.0001050310384016,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,7.757597632007673e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0001050305872922,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0004982173559255,285.2548522949219,294.1499938964844,293.2391357421875,285.6164855957031,293.7018737792969,293.62408447265625,284.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,14.988636016845703,60.0,6.767808437347412,-0.0,-7.702188042912894e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246573222725e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.96952730929479e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0001049844067892,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,7.75415392126888e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001049839629558,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0004979962250217,285.253173828125,294.1499938964844,293.1854553222656,285.6005859375,293.6969299316406,293.51348876953125,284.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623903945088,1.3159638712068045e-08,0.0010623772395774,-0.0335159860551357,0.0,0.0,0.0,14.98866367340088,60.0,6.612415313720703,-0.0,-7.69533627931196e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.96567978290841e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0001049438942573,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,7.751160592306405e-05,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0001049434504238,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0004978040815331,285.2516784667969,294.1499938964844,293.1390991210937,285.5875244140625,293.6922302246094,293.43048095703125,284.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,14.988687515258787,60.0,6.532585620880127,-0.0,-7.689384773357234e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,9.957369911717252e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0001048563790391,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,7.744696631561965e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0001048559424816,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004973890027031,285.2483215332031,294.1499938964844,293.03973388671875,285.5614624023437,293.680908203125,293.2790222167969,284.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,14.988739013671877,60.0,6.407435417175293,-0.0,-7.67653816069469e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,9.957369911717252e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0001048563790391,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,7.744696631561965e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0001048559424816,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004973890027031,285.2483215332031,294.1499938964844,293.03973388671875,285.5614624023437,293.680908203125,293.2790222167969,284.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,14.988739013671877,60.0,6.407435417175293,-0.0,-7.67653816069469e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.953202970791608e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0001048124977387,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,7.741455192444846e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,0.0001048120611812,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.0004971808521077,285.2466125488281,294.1499938964844,292.9903259277344,285.5494384765625,293.67462158203125,293.21307373046875,284.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,14.988764762878418,60.0,6.352444171905518,-0.0,-7.670100643508705e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.949028753908352e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0001047685291268,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,7.738207932561636e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,0.0001047680998453,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0004969723522663,285.2448425292969,294.1499938964844,292.94110107421875,285.5379943847656,293.6679382324219,293.1514892578125,284.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,14.98879051208496,60.0,6.298827171325684,-0.0,-7.663653889267152e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
