time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165420,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,9.940658492268994e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0001046803809003,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,7.731696678092703e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001046799588948,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.0004965543048456,285.2411804199219,294.1499938964844,292.8431701660156,285.51678466796875,293.65338134765625,293.0374755859375,284.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,14.988842010498049,60.0,6.193874835968018,-0.0,-7.65073693287377e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,9.940658492268994e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0001046803809003,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,7.731696678092703e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001046799588948,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.0004965543048456,285.2411804199219,294.1499938964844,292.8431701660156,285.51678466796875,293.65338134765625,293.0374755859375,284.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,14.988842010498049,60.0,6.193874835968018,-0.0,-7.65073693287377e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.93226349237375e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0001045919707394,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,7.725165778538212e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0001045915560098,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004961349768564,285.2374267578125,294.1499938964844,292.7459716796875,285.49755859375,293.63726806640625,292.9312744140625,284.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,14.98889446258545,60.0,6.091207504272461,-0.0,-7.637792975856429e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.93226349237375e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0001045919707394,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,7.725165778538212e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0001045915560098,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004961349768564,285.2374267578125,294.1499938964844,292.7459716796875,285.49755859375,293.63726806640625,292.9312744140625,284.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,14.98889446258545,60.0,6.091207504272461,-0.0,-7.637792975856429e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.9238459370099e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.0001045033277478,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.718618144281209e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0001045029130182,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0004957145429216,285.2335510253906,294.1499938964844,292.6494445800781,285.48004150390625,293.6196594238281,292.82977294921875,284.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,14.988945960998535,60.0,5.990630626678467,-0.0,-7.624826281471543e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.9238459370099e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.0001045033277478,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.718618144281209e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0001045029130182,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0004957145429216,285.2335510253906,294.1499938964844,292.6494445800781,285.48004150390625,293.6196594238281,292.82977294921875,284.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,14.988945960998535,60.0,5.990630626678467,-0.0,-7.624826281471543e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.917435818351804e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.000104435821413,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,7.713631930528209e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0001044354139594,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0004953943425789,285.2305603027344,294.1499938964844,292.5765686035156,285.4676513671875,293.6053161621094,292.7546691894531,284.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,14.988986015319824,60.0,5.915554046630859,-0.0,-7.614958974500041e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.915409464156256e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0001044144810293,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.712055958108976e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,0.0001044140808517,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0004952931776642,285.2296142578125,294.1499938964844,292.5536499023437,285.4638977050781,293.6005859375,292.7312316894531,284.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,14.988998413085938,60.0,5.892085552215576,-0.0,-7.611841823518263e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.91118504316546e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0001043699958245,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,7.70876940805465e-05,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001043695956468,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.0004950821748934,285.22760009765625,294.1499938964844,292.5060119628906,285.456298828125,293.5905456542969,292.6827697753906,284.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,14.98902416229248,60.0,5.843560218811035,-0.0,-7.605343910199738e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.906956984195858e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0001043254669639,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,7.705480675213039e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001043250667862,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,0.000494870939292,285.2255859375,294.1499938964844,292.4585266113281,285.44891357421875,293.5801086425781,292.6347045898437,284.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,14.98905086517334,60.0,5.795523166656494,-0.0,-7.598843865253002e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.898491407511756e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001042363146552,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.698895205976442e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0001042359217535,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0004944481188431,285.2214660644531,294.1499938964844,292.3641357421875,285.4347839355469,293.55828857421875,292.5395812988281,284.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,14.989103317260742,60.0,5.700883388519287,-0.0,-7.585836669932179e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.898491407511756e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001042363146552,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.698895205976442e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0001042359217535,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0004944481188431,285.2214660644531,294.1499938964844,292.3641357421875,285.4347839355469,293.55828857421875,292.5395812988281,284.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,14.989103317260742,60.0,5.700883388519287,-0.0,-7.585836669932179e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.890014916891232e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001041470459313,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,7.692301005590707e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0001041466530296,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0004940247163176,285.2173156738281,294.1499938964844,292.2704467773437,285.4212341308594,293.5350952148437,292.4455871582031,284.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,14.989155769348145,60.0,5.608109474182129,-0.0,-7.57282521135494e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.890014916891232e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001041470459313,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,7.692301005590707e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0001041466530296,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0004940247163176,285.2173156738281,294.1499938964844,292.2704467773437,285.4212341308594,293.5350952148437,292.4455871582031,284.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,14.989155769348145,60.0,5.608109474182129,-0.0,-7.57282521135494e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.881530422717331e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001040576898958,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,7.685700984438881e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,0.000104057311546,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0004936009063385,285.213134765625,294.1499938964844,292.1774597167969,285.40802001953125,293.5106506347656,292.3525695800781,284.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,14.989208221435549,60.0,5.517139434814453,-0.0,-7.559813042234964e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.881530422717331e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001040576898958,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,7.685700984438881e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,0.000104057311546,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0004936009063385,285.213134765625,294.1499938964844,292.1774597167969,285.40802001953125,293.5106506347656,292.3525695800781,284.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,14.989208221435549,60.0,5.517139434814453,-0.0,-7.559813042234964e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.873040107777342e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0001039682829286,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.679096597712487e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0001039679045788,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0004931768635287,285.2089233398437,294.1499938964844,292.085205078125,285.3948669433594,293.48492431640625,292.2603759765625,284.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,14.98926067352295,60.0,5.427908897399902,-0.0,-7.546803004743198e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.873040107777342e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0001039682829286,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.679096597712487e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0001039679045788,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0004931768635287,285.2089233398437,294.1499938964844,292.085205078125,285.3948669433594,293.48492431640625,292.2603759765625,284.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,14.98926067352295,60.0,5.427908897399902,-0.0,-7.546803004743198e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,9.868793858913703e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0001039235648931,299.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,7.675793312955648e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0001039231865433,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0004929647548124,285.2068176269531,294.1499938964844,292.0393371582031,285.38824462890625,293.4716186523437,292.214599609375,284.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,14.989287376403809,60.0,5.383927822113037,-0.0,-7.540300828168256e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,9.864546882454306e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0001038788395817,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,7.672490028198808e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0001038784612319,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0004927525878883,285.2046813964844,294.1499938964844,291.9936218261719,285.3815612792969,293.4580078125,292.16900634765625,284.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,14.989313125610352,60.0,5.340357303619385,-0.0,-7.533800783221525e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.856052929535508e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0001037893816828,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.665882731089368e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0001037890178849,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0004923283122479,285.200439453125,294.1499938964844,291.9027709960937,285.3678283691406,293.429931640625,292.078369140625,284.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,14.989365577697754,60.0,5.254416942596436,-0.0,-7.520808509298149e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.856052929535508e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0001037893816828,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.665882731089368e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0001037890178849,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0004923283122479,285.200439453125,294.1499938964844,291.9027709960937,285.3678283691406,293.429931640625,292.078369140625,284.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,14.989365577697754,60.0,5.254416942596436,-0.0,-7.520808509298149e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.847559704212472e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0001036999456118,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,7.65927616157569e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0001036995818139,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0004919041530229,285.1961669921875,294.1499938964844,291.8126220703125,285.3534545898437,293.40069580078125,291.9884948730469,284.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,14.989418029785156,60.0,5.170029640197754,-0.0,-7.507829735686755e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.847559704212472e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0001036999456118,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,7.65927616157569e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0001036995818139,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0004919041530229,285.1961669921875,294.1499938964844,291.8126220703125,285.3534545898437,293.40069580078125,291.9884948730469,284.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,14.989418029785156,60.0,5.170029640197754,-0.0,-7.507829735686755e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.839070844464004e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0001036105459206,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.652672502445057e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001036101821227,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0004914801102131,285.1919250488281,294.1499938964844,291.7231750488281,285.33819580078125,293.370361328125,291.8993225097656,284.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,14.98947048187256,60.0,5.087136745452881,-0.0,-7.49486801510102e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.839070844464004e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0001036105459206,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.652672502445057e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001036101821227,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0004914801102131,285.1919250488281,294.1499938964844,291.7231750488281,285.33819580078125,293.370361328125,291.8993225097656,284.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,14.98947048187256,60.0,5.087136745452881,-0.0,-7.49486801510102e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.831944043980911e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0001035354944178,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,7.647128950338811e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001035351378959,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.000491124112159,285.1883544921875,294.1499938964844,291.6485900878906,285.32452392578125,293.34405517578125,291.8249816894531,284.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,14.98951530456543,60.0,5.018617153167725,-0.0,-7.483996000701154e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.830587077885866e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0001035212044371,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,7.646073208888993e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0001035208479152,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0004910563584417,285.18768310546875,294.1499938964844,291.6344299316406,285.3218078613281,293.3389587402344,291.8108825683594,284.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,14.98952293395996,60.0,5.005678176879883,-0.0,-7.481926189711886e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.826348104979844e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001034765591612,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.642775744898245e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0001034762099152,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0004908445989713,285.185546875,294.1499938964844,291.59033203125,285.3131408691406,293.3228759765625,291.7669372558594,284.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,14.98954963684082,60.0,4.96547269821167,-0.0,-7.475464514072885e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.822111314861104e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0001034319357131,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,7.63947973609902e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0001034315937431,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0004906329559162,285.1834411621094,294.1499938964844,291.5464172363281,285.3040771484375,293.3065490722656,291.7231750488281,284.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,14.989575386047363,60.0,4.925606727600098,-0.0,-7.46900781223303e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.81364428298548e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001033427761285,299.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,7.632894266862422e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0001033424341585,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0004902100772596,285.1792297363281,294.1499938964844,291.4590759277344,285.2847900390625,293.2731018066406,291.6361694335937,284.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,14.989627838134766,60.0,4.846863746643066,-0.0,-7.456115724835399e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.81364428298548e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001033427761285,299.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,7.632894266862422e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0001033424341585,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0004902100772596,285.1792297363281,294.1499938964844,291.4590759277344,285.2847900390625,293.2731018066406,291.6361694335937,284.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,14.989627838134766,60.0,4.846863746643066,-0.0,-7.456115724835399e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.805188892642036e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.0001032537329592,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,7.6263168011792e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.0001032533982652,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0004897877806797,285.175048828125,294.1499938964844,291.3724670410156,285.2637023925781,293.2387390136719,291.54986572265625,284.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,14.989680290222168,60.0,4.769406795501709,-0.0,-7.443251348604464e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.805188892642036e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.0001032537329592,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,7.6263168011792e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.0001032533982652,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0004897877806797,285.175048828125,294.1499938964844,291.3724670410156,285.2637023925781,293.2387390136719,291.54986572265625,284.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,14.989680290222168,60.0,4.769406795501709,-0.0,-7.443251348604464e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.79674732661806e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001031648280331,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.6197502494324e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0001031644933391,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0004893660661764,285.1708984375,294.1499938964844,291.2865600585937,285.2406616210937,293.20343017578125,291.4642944335937,284.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,14.98973274230957,60.0,4.693187236785889,-0.0,-7.430418946796635e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.79674732661806e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001031648280331,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.6197502494324e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0001031644933391,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0004893660661764,285.1708984375,294.1499938964844,291.2865600585937,285.2406616210937,293.20343017578125,291.4642944335937,284.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,14.98973274230957,60.0,4.693187236785889,-0.0,-7.430418946796635e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,9.788319584913552e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0001030760759022,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,7.61319461162202e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0001030757484841,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0004889451083727,285.1667785644531,294.1499938964844,291.20135498046875,285.21539306640625,293.1672058105469,291.3794250488281,284.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,14.989785194396973,60.0,4.618162155151367,-0.0,-7.41761994049739e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,9.788319584913552e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0001030760759022,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,7.61319461162202e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0001030757484841,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0004889451083727,285.1667785644531,294.1499938964844,291.20135498046875,285.21539306640625,293.1672058105469,291.3794250488281,284.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,14.989785194396973,60.0,4.618162155151367,-0.0,-7.41761994049739e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,9.78411189862527e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0001030317653203,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,7.6099211582914e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0001030314379022,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0004887349787168,285.16473388671875,294.1499938964844,291.1590270996094,285.20184326171875,293.1487731933594,291.3372802734375,284.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,14.989810943603516,60.0,4.581087112426758,-0.0,-7.411234292931115e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
