time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167760,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,9.779908577911556e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0001029874983942,299.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,7.606652070535347e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.000102987178252,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0004885250236839,285.1626892089844,294.1499938964844,291.11688232421875,285.1877136230469,293.130126953125,291.2952880859375,284.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,14.98983669281006,60.0,4.544294834136963,-0.0,-7.404857171877667e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.771515033207834e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.0001028991100611,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,7.60012335376814e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0001028987899189,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0004881057830061,285.1586608886719,294.1499938964844,291.0330810546875,285.15740966796875,293.0921936035156,291.2118530273437,284.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,14.98988914489746,60.0,4.471539974212647,-0.0,-7.392132772565675e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.771515033207834e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.0001028991100611,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,7.60012335376814e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0001028987899189,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0004881057830061,285.1586608886719,294.1499938964844,291.0330810546875,285.15740966796875,293.0921936035156,291.2118530273437,284.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,14.98988914489746,60.0,4.471539974212647,-0.0,-7.392132772565675e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,9.763141861185431e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0001028109254548,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.593609188916162e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0001028106125886,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0004876875027548,285.1546630859375,294.1499938964844,290.95001220703125,285.1242980957031,293.0534973144531,291.1291198730469,284.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,14.989940643310549,60.0,4.399881839752197,-0.0,-7.379449584732356e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,9.763141861185431e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0001028109254548,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.593609188916162e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0001028106125886,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0004876875027548,285.1546630859375,294.1499938964844,290.95001220703125,285.1242980957031,293.0534973144531,291.1291198730469,284.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,14.989940643310549,60.0,4.399881839752197,-0.0,-7.379449584732356e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,9.754789061844348e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0001027229664032,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,7.587111758766696e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,0.000102722653537,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0004872702993452,285.1507263183594,294.1499938964844,290.87530517578125,285.0921325683594,293.0140380859375,291.0482177734375,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,14.989992141723633,60.0,4.331341743469238,-0.0,-7.366808318920448e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,9.754789061844348e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0001027229664032,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,7.587111758766696e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,0.000102722653537,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0004872702993452,285.1507263183594,294.1499938964844,290.87530517578125,285.0921325683594,293.0140380859375,291.0482177734375,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,14.989992141723633,60.0,4.331341743469238,-0.0,-7.366808318920448e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.747123840497808e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0001026422396535,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,7.581149111501873e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0001026419340632,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0004868874093517,285.1471252441406,294.1499938964844,290.8201599121094,285.0666198730469,292.9773254394531,290.9789733886719,284.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,14.990039825439451,60.0,4.2764811515808105,-0.0,-7.355217945814729e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.746458090376108e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0001026352329063,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.580631790915504e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0001026349273161,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0004868541727773,285.1468200683594,294.1499938964844,290.8159484863281,285.0645751953125,292.97412109375,290.9732666015625,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,14.99004364013672,60.0,4.27214241027832,-0.0,-7.354211817300893e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.742301335791126e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.0001025914607453,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,7.577398355351761e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,0.000102591155155,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0004866465460509,285.1448974609375,294.1499938964844,290.7916564941406,285.052490234375,292.9540710449219,290.9390869140625,284.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,14.990069389343262,60.0,4.246627807617188,-0.0,-7.347930619516775e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.738151129567996e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0001025477467919,299.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,7.574170012958348e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0001025474484777,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0004864392394665,285.1429748535156,294.1499938964844,290.77081298828125,285.0414733886719,292.9339904785156,290.90740966796875,284.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,14.990095138549805,60.0,4.223741054534912,-0.0,-7.341662211501898e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.729868179420008e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.000102460522612,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.567727152490988e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0001024602242978,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0004860255285166,285.1391906738281,294.1499938964844,290.73883056640625,285.0224914550781,292.8939514160156,290.8520812988281,284.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,14.99014663696289,60.0,4.185457706451416,-0.0,-7.329160212066199e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.729868179420008e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.000102460522612,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.567727152490988e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0001024602242978,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0004860255285166,285.1391906738281,294.1499938964844,290.73883056640625,285.0224914550781,292.8939514160156,290.8520812988281,284.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,14.99014663696289,60.0,4.185457706451416,-0.0,-7.329160212066199e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.721612150315197e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0001023735749186,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.561304664704949e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,0.0001023732838802,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.000485613127239,285.1354675292969,294.1499938964844,290.71893310546875,285.0073547363281,292.8542175292969,290.807861328125,284.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,14.99019718170166,60.0,4.156602382659912,-0.0,-7.316708661164739e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.721612150315197e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0001023735749186,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.561304664704949e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,0.0001023732838802,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.000485613127239,285.1354675292969,294.1499938964844,290.71893310546875,285.0073547363281,292.8542175292969,290.807861328125,284.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,14.99019718170166,60.0,4.156602382659912,-0.0,-7.316708661164739e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.713382314657792e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0001022869109874,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.55490327719599e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001022866199491,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0004852020647376,285.1318054199219,294.1499938964844,290.7099914550781,284.9956970214844,292.8149719238281,290.77459716796875,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,14.990248680114746,60.0,4.136301517486572,-0.0,-7.304308269340255e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.713382314657792e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0001022869109874,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.55490327719599e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001022866199491,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0004852020647376,285.1318054199219,294.1499938964844,290.7099914550781,284.9956970214844,292.8149719238281,290.77459716796875,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,14.990248680114746,60.0,4.136301517486572,-0.0,-7.304308269340255e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.705180855235084e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001022005453705,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.548523717559874e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001022002543322,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004847923992201,285.128173828125,294.1499938964844,290.7109069824219,284.9871826171875,292.7763977050781,290.7519836425781,284.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,14.990299224853516,60.0,4.12377405166626,-0.0,-7.29196116822095e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.705180855235084e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001022005453705,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.548523717559874e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001022002543322,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004847923992201,285.128173828125,294.1499938964844,290.7109069824219,284.9871826171875,292.7763977050781,290.7519836425781,284.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,14.990299224853516,60.0,4.12377405166626,-0.0,-7.29196116822095e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.701091039460152e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0001021574717015,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,7.545342668890953e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0001021571879391,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0004845881194341,285.1264038085937,294.1499938964844,290.7147521972656,284.9840087890625,292.7574157714844,290.7445068359375,284.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,14.99032497406006,60.0,4.120178699493408,-0.0,-7.285808578672005e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,9.697008499642834e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001021144853439,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,7.542166713392362e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0001021142015815,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.000484384217998,285.1246337890625,294.1499938964844,290.7206420898437,284.9814758300781,292.7386779785156,290.7394104003906,284.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,14.990349769592283,60.0,4.118214130401611,-0.0,-7.279668778892302e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.689701983006672e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0001020375348161,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.536483462899923e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001020372583298,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.000484019255964,285.1214904785156,294.1499938964844,290.7359313964844,284.9784545898437,292.70562744140625,290.7359313964844,284.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325196199119,9.666664801954994e-09,0.0010325099574401,-0.0243741832673549,0.0,0.0,0.0,14.990394592285156,60.0,4.118453025817871,-0.0,-7.26868734091113e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.688866703072564e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0001020287381834,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.535833719884977e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.000102028461697,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0004839775210712,285.1211242675781,294.1499938964844,290.7380676269531,284.97821044921875,292.701904296875,290.73602294921875,284.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,14.990400314331056,60.0,4.118793964385986,-0.0,-7.267432522439776e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.680756193120033e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.000101943325717,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,7.529524737037718e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.0001019430492306,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004835723957512,285.1177062988281,294.1499938964844,290.7620849609375,284.9770202636719,292.666259765625,290.740966796875,284.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,14.990449905395508,60.0,4.124687194824219,-0.0,-7.255253109406112e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.680756193120033e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.000101943325717,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,7.529524737037718e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.0001019430492306,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004835723957512,285.1177062988281,294.1499938964844,290.7620849609375,284.9770202636719,292.666259765625,290.740966796875,284.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,14.990449905395508,60.0,4.124687194824219,-0.0,-7.255253109406112e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.672677697381003e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0001018582479446,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.523240492446348e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0001018579787341,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004831688711419,285.1143493652344,294.1499938964844,290.7916259765625,284.9774780273437,292.6317749023437,290.7532958984375,284.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,14.990500450134276,60.0,4.135136127471924,-0.0,-7.243132671419519e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.672677697381003e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0001018582479446,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.523240492446348e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0001018579787341,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004831688711419,285.1143493652344,294.1499938964844,290.7916259765625,284.9774780273437,292.6317749023437,290.7532958984375,284.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,14.990500450134276,60.0,4.135136127471924,-0.0,-7.243132671419519e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.66463121585548e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0001017735194182,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.516981713706627e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0001017732502077,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004827669763471,285.1110534667969,294.1499938964844,290.8255920410156,284.97930908203125,292.5985412597656,290.7720947265625,284.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,14.99055004119873,60.0,4.14932918548584,-0.0,-7.23107120847999e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.66463121585548e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0001017735194182,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.516981713706627e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0001017732502077,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004827669763471,285.1110534667969,294.1499938964844,290.8255920410156,284.97930908203125,292.5985412597656,290.7720947265625,284.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,14.99055004119873,60.0,4.14932918548584,-0.0,-7.23107120847999e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.660621435614304e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0001017312824842,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,7.513862510677427e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0001017310205497,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004825666546821,285.1094055175781,294.1499938964844,290.8438720703125,284.9805908203125,292.5824279785156,290.7836608886719,284.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,14.990574836730955,60.0,4.1576104164123535,-0.0,-7.225063569649137e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.656619658926502e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001016891401377,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.51074985601008e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001016888782032,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0004823667695745,285.1078186035156,294.1499938964844,290.8628845214844,284.9820556640625,292.5666198730469,290.79644775390625,284.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,14.990599632263184,60.0,4.166509628295898,-0.0,-7.219070852215739e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.649460116634144e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0001016137466649,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,7.505180838052183e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001016134847304,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0004820091708097,285.1049499511719,294.1499938964844,290.8982849121094,284.9850769042969,292.5390930175781,290.8219909667969,284.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282257571816,9.164554448659601e-09,0.0010282165603712,-0.0230595115572214,0.0,0.0,0.0,14.990643501281738,60.0,4.1837158203125,-0.0,-7.208355867760474e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.64864157140255e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001016051319311,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,7.504544191760942e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001016048699966,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0004819682799279,285.1046447753906,294.1499938964844,290.90240478515625,284.9854431152344,292.5360107421875,290.8251037597656,284.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,14.990649223327637,60.0,4.185766696929932,-0.0,-7.207132313169495e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.640699136070908e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0001015214875224,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,7.498366176150739e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0001015212328638,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.000481571565615,285.1015319824219,294.1499938964844,290.943115234375,284.9891052246094,292.5067443847656,290.85723876953125,284.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,14.990697860717772,60.0,4.206418514251709,-0.0,-7.195256301884001e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.640699136070908e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0001015214875224,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,7.498366176150739e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0001015212328638,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.000481571565615,285.1015319824219,294.1499938964844,290.943115234375,284.9891052246094,292.5067443847656,290.85723876953125,284.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,14.990697860717772,60.0,4.206418514251709,-0.0,-7.195256301884001e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.632793080527335e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0001014382287394,299.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.492216536775231e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001014379740809,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0004811766557395,285.0984802246094,294.1499938964844,290.9838562011719,284.9927062988281,292.478759765625,290.89178466796875,284.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,14.990747451782228,60.0,4.2276530265808105,-0.0,-7.183444239444725e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.632793080527335e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0001014382287394,299.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.492216536775231e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001014379740809,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0004811766557395,285.0984802246094,294.1499938964844,290.9838562011719,284.9927062988281,292.478759765625,290.89178466796875,284.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,14.990747451782228,60.0,4.2276530265808105,-0.0,-7.183444239444725e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.624923404771836e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001013553483062,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,7.486094546038657e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0001013551009236,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0004807835503015,285.09552001953125,294.1499938964844,291.0235900878906,284.99591064453125,292.4520568847656,290.9277648925781,284.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,14.990796089172363,60.0,4.2486891746521,-0.0,-7.17169612585167e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.624923404771836e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001013553483062,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,7.486094546038657e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0001013551009236,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0004807835503015,285.09552001953125,294.1499938964844,291.0235900878906,284.99591064453125,292.4520568847656,290.9277648925781,284.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,14.990796089172363,60.0,4.2486891746521,-0.0,-7.17169612585167e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
