time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170100,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.621003118809313e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0001013140717986,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,7.483045192202553e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0001013138171401,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004805877397302,285.09405517578125,294.1499938964844,291.042724609375,284.99725341796875,292.439208984375,290.94598388671875,284.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809518448060771e-09,0.0010251806816086,-0.0221298560500144,0.0,0.0,0.0,14.990819931030272,60.0,4.258865833282471,-0.0,-7.165848359136362e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.617091563995928e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001012728753266,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,7.480003114324063e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0001012726279441,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0004803923657163,285.0926208496094,294.1499938964844,291.0611877441406,284.9983825683594,292.4266357421875,290.96417236328125,284.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,14.990843772888184,60.0,4.268703460693359,-0.0,-7.160014803275774e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.609296103008091e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001011907879728,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.473939331248403e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0001011905405903,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0004800029855687,285.0897827148437,294.1499938964844,291.0955810546875,284.9998779296875,292.4023132324219,291.0,284.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,14.99089241027832,60.0,4.287065982818604,-0.0,-7.14839814008883e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.609296103008091e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001011907879728,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.473939331248403e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0001011905405903,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0004800029855687,285.0897827148437,294.1499938964844,291.0955810546875,284.9998779296875,292.4023132324219,291.0,284.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,14.99089241027832,60.0,4.287065982818604,-0.0,-7.14839814008883e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.601540659787132e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001011091080727,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.467906107194722e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001011088679661,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004796155844815,285.0870056152344,294.1499938964844,291.12567138671875,285.00006103515625,292.3789978027344,291.0342102050781,284.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,14.99094009399414,60.0,4.30288028717041,-0.0,-7.136848978461785e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.601540659787132e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001011091080727,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.467906107194722e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001011088679661,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004796155844815,285.0870056152344,294.1499938964844,291.12567138671875,285.00006103515625,292.3789978027344,291.0342102050781,284.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,14.99094009399414,60.0,4.30288028717041,-0.0,-7.136848978461785e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.59382377914153e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001010278429021,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.46190344216302e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001010276027955,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004792301333509,285.08428955078125,294.1499938964844,291.1503601074219,284.9986267089844,292.3566589355469,291.0658569335937,284.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,14.99098777770996,60.0,4.315404415130615,-0.0,-7.12536731839464e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.59382377914153e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001010278429021,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.46190344216302e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001010276027955,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004792301333509,285.08428955078125,294.1499938964844,291.1503601074219,284.9986267089844,292.3566589355469,291.0658569335937,284.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,14.99098777770996,60.0,4.315404415130615,-0.0,-7.12536731839464e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.586146188667044e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001009469924611,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.45593206374906e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0001009467596304,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0004788466612808,285.0816345214844,294.1499938964844,291.1685791015625,284.9953308105469,292.3350830078125,291.09393310546875,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,14.99103546142578,60.0,4.323867321014404,-0.0,-7.113953870430123e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.586146188667044e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001009469924611,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.45593206374906e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0001009467596304,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0004788466612808,285.0816345214844,294.1499938964844,291.1685791015625,284.9953308105469,292.3350830078125,291.09393310546875,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,14.99103546142578,60.0,4.323867321014404,-0.0,-7.113953870430123e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.582323400536552e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0001009067345876,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,7.452958379872143e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001009065017569,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0004786556819453,285.0803527832031,294.1499938964844,291.1749267578125,284.99285888671875,292.3245849609375,291.1062316894531,284.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,14.991059303283691,60.0,4.326257705688477,-0.0,-7.108274502343195e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.578509343555196e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0001008665713015,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,7.449991971952841e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0001008663384709,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.000478465197375,285.0790710449219,294.1499938964844,291.1792297363281,284.9898376464844,292.314208984375,291.11724853515625,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,14.991083145141602,60.0,4.327381610870361,-0.0,-7.102610055653713e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.570912516210228e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001007865648716,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,7.444082439178601e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0001007863393169,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0004780857125297,285.0765686035156,294.1499938964844,291.1811828613281,284.9818725585937,292.2937927246094,291.1352844238281,284.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,14.991129875183104,60.0,4.32563066482544,-0.0,-7.091334452979936e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.570912516210228e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001007865648716,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,7.444082439178601e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0001007863393169,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0004780857125297,285.0765686035156,294.1499938964844,291.1811828613281,284.9818725585937,292.2937927246094,291.1352844238281,284.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,14.991129875183104,60.0,4.32563066482544,-0.0,-7.091334452979936e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.5633564342279e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0001007069949992,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,7.438204920617864e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001007067694445,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0004777083231601,285.0740966796875,294.1499938964844,291.17340087890625,284.97119140625,292.2736511230469,291.1467590332031,285.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,14.99117660522461,60.0,4.31746244430542,-0.0,-7.080129194036999e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.5633564342279e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0001007069949992,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,7.438204920617864e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001007067694445,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0004777083231601,285.0740966796875,294.1499938964844,291.17340087890625,284.97119140625,292.2736511230469,291.1467590332031,285.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,14.99117660522461,60.0,4.31746244430542,-0.0,-7.080129194036999e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.555842552799731e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001006278616841,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.43236014386639e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0001006276434054,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0004773329710587,285.0717163085937,294.1499938964844,291.15478515625,284.9573974609375,292.253662109375,291.1507873535156,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,14.991223335266112,60.0,4.302228927612305,-0.0,-7.068993568282167e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.555842552799731e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001006278616841,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.43236014386639e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0001006276434054,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0004773329710587,285.0717163085937,294.1499938964844,291.15478515625,284.9573974609375,292.253662109375,291.1507873535156,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,14.991223335266112,60.0,4.302228927612305,-0.0,-7.068993568282167e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.548369416734204e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0001005491722025,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.426547381328419e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0001005489539238,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0004769597144331,285.06939697265625,294.1499938964844,291.1242370605469,284.9402160644531,292.2335510253906,291.1463623046875,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,14.9912691116333,60.0,4.279201984405518,-0.0,-7.057929707343646e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.548369416734204e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0001005491722025,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.426547381328419e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0001005489539238,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0004769597144331,285.06939697265625,294.1499938964844,291.1242370605469,284.9402160644531,292.2335510253906,291.1463623046875,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,14.9912691116333,60.0,4.279201984405518,-0.0,-7.057929707343646e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.544649219606072e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0001005099911708,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.423653732985258e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001005097728921,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0004767738864757,285.0682678222656,294.1499938964844,291.1041259765625,284.93023681640625,292.223388671875,291.1405639648437,285.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,14.991291999816896,60.0,4.264420986175537,-0.0,-7.052424422226977e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.5409392088186e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001004709192784,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,7.420768088195473e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0001004707082756,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004765885823871,285.067138671875,294.1499938964844,291.08062744140625,284.9192810058594,292.2131042480469,291.1322631835937,285.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,14.991314888000488,60.0,4.247443675994873,-0.0,-7.046936900678702e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.533551201457158e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001003931174636,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,7.41502080927603e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001003929064609,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0004762195167131,285.06494140625,294.1499938964844,291.0229187011719,284.89422607421875,292.1921081542969,291.10821533203125,285.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,14.991360664367676,60.0,4.206779956817627,-0.0,-7.036014437744599e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.533551201457158e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001003931174636,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,7.41502080927603e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001003929064609,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0004762195167131,285.06494140625,294.1499938964844,291.0229187011719,284.89422607421875,292.1921081542969,291.10821533203125,285.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,14.991360664367676,60.0,4.206779956817627,-0.0,-7.036014437744599e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.526188659947366e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0001003155848593,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.409294630633667e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001003153738565,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0004758517898153,285.06280517578125,294.1499938964844,290.95001220703125,284.8645935058594,292.1702880859375,291.0728454589844,285.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,14.991406440734863,60.0,4.155936241149902,-0.0,-7.025138870631056e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.526188659947366e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0001003155848593,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.409294630633667e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001003153738565,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0004758517898153,285.06280517578125,294.1499938964844,290.95001220703125,284.8645935058594,292.1702880859375,291.0728454589844,285.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,14.991406440734863,60.0,4.155936241149902,-0.0,-7.025138870631056e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.51575639192015e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0001002057251753,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.401179755106568e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0001002055141725,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004753306566271,285.0606994628906,294.1499938964844,290.8644714355469,284.8321533203125,292.14752197265625,291.0263977050781,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,14.991470336914062,60.0,4.095224857330322,-0.0,-7.00974851497449e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.51575639192015e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0001002057251753,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.401179755106568e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0001002055141725,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004753306566271,285.0606994628906,294.1499938964844,290.8644714355469,284.8321533203125,292.14752197265625,291.0263977050781,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,14.991470336914062,60.0,4.095224857330322,-0.0,-7.00974851497449e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.499512816546483e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0001000346674118,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.388545054709539e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.000100034463685,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004745192709378,285.0586853027344,294.1499938964844,290.7700500488281,284.7988586425781,292.1235046386719,290.9691162109375,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,14.991571426391602,60.0,4.024871349334717,-0.0,-6.985824541061447e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.499512816546483e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0001000346674118,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.388545054709539e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.000100034463685,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004745192709378,285.0586853027344,294.1499938964844,290.7700500488281,284.7988586425781,292.1235046386719,290.9691162109375,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,14.991571426391602,60.0,4.024871349334717,-0.0,-6.985824541061447e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.489364310866222e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.992779087042436e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.380651368293911e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.992759441956878e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0004740123404189,285.0577087402344,294.1499938964844,290.7197265625,284.7818298339844,292.1109924316406,290.93682861328125,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167627380511021e-09,0.0010111413430422,-0.0178298819810152,0.0,0.0,0.0,14.991633415222168,60.0,3.9864659309387207,-0.0,-6.970901011982279e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.47826192714274e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.981088805943727e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.372016261797398e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.981068433262408e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004734577960334,285.0567321777344,294.1499938964844,290.6674194335937,284.7645568847656,292.0981750488281,290.9027404785156,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,14.99170207977295,60.0,3.94646954536438,-0.0,-6.954593345653849e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.452943777432664e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.954426786862314e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.352323882514611e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.954406414180994e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004721930890809,285.0548400878906,294.1499938964844,290.55712890625,284.72918701171875,292.071533203125,290.8294982910156,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,14.99185848236084,60.0,3.861339092254639,-0.0,-6.917477435308683e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.452943777432664e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.954426786862314e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.352323882514611e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.954406414180994e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004721930890809,285.0548400878906,294.1499938964844,290.55712890625,284.72918701171875,292.071533203125,290.8294982910156,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,14.99185848236084,60.0,3.861339092254639,-0.0,-6.917477435308683e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.424464224139228e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.924436017172412e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.330172957153991e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.924417099682614e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.000470770522952,285.0530090332031,294.1499938964844,290.4398193359375,284.6926574707031,292.0433654785156,290.75006103515625,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,14.992034912109377,60.0,3.7697582244873047,-0.0,-6.87584815750597e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.424464224139228e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.924436017172412e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.330172957153991e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.924417099682614e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.000470770522952,285.0530090332031,294.1499938964844,290.4398193359375,284.6926574707031,292.0433654785156,290.75006103515625,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,14.992034912109377,60.0,3.7697582244873047,-0.0,-6.87584815750597e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.39398887567222e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.892343223327772e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.306468614842743e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.892324305837974e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004692481888923,285.0512390136719,294.1499938964844,290.316162109375,284.6548767089844,292.0136413574219,290.6659545898437,285.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,14.992222785949709,60.0,3.673102378845215,-0.0,-6.8314399470637e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.39398887567222e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.892343223327772e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.306468614842743e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.892324305837974e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004692481888923,285.0512390136719,294.1499938964844,290.316162109375,284.6548767089844,292.0136413574219,290.6659545898437,285.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,14.992222785949709,60.0,3.673102378845215,-0.0,-6.8314399470637e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.362817945657298e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.859519195742904e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.282224396476522e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.859500278253108e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004676911921706,285.0495300292969,294.1499938964844,290.18670654296875,284.6157531738281,291.9822998046875,290.5783386230469,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,14.99241542816162,60.0,3.5722811222076416,-0.0,-6.786169137740218e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
