time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172440,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.362817945657298e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.859519195742904e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.282224396476522e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.859500278253108e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004676911921706,285.0495300292969,294.1499938964844,290.18670654296875,284.6157531738281,291.9822998046875,290.5783386230469,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,14.99241542816162,60.0,3.5722811222076416,-0.0,-6.786169137740218e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.347411833005026e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.8432952654548e-05,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,7.270241621881723e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.843277075560763e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004669216286856,285.0487060546875,294.1499938964844,290.1200256347656,284.595703125,291.96600341796875,290.5334167480469,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,14.992510795593262,60.0,3.520564556121826,-0.0,-6.76384956932452e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.332481567980722e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.82757264864631e-05,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.258629193529487e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.827554458752276e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004661758139263,285.0478820800781,294.1499938964844,290.0521240234375,284.57525634765625,291.9491882324219,290.4879150390625,285.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124087268623514e-09,0.0009944224730134,-0.0127080790698528,0.0,0.0,0.0,14.992603302001951,60.0,3.4681708812713623,-0.0,-6.742254043956565e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.304469858761875e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.798074461286888e-05,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.236841338453814e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.798056271392852e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004647765890695,285.0462951660156,294.1499938964844,289.9130554199219,284.5332946777344,291.9143371582031,290.3954467773437,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8633044258394875e-09,0.0009914371185004,-0.0117934662848711,0.0,0.0,0.0,14.992775917053224,60.0,3.3620364665985107,-0.0,-6.7018298466337e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.304469858761875e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.798074461286888e-05,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.236841338453814e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.798056271392852e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004647765890695,285.0462951660156,294.1499938964844,289.9130554199219,284.5332946777344,291.9143371582031,290.3954467773437,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8633044258394875e-09,0.0009914371185004,-0.0117934662848711,0.0,0.0,0.0,14.992775917053224,60.0,3.3620364665985107,-0.0,-6.7018298466337e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.280223457608372e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.772541670827196e-05,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.217982783913612e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.77252348093316e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.000463565433165,285.0447692871094,294.1499938964844,289.7700500488281,284.4898986816406,291.8777160644531,290.3011169433594,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122590729383e-09,0.0009888530476018,-0.0110017610713839,0.0,0.0,0.0,14.992925643920898,60.0,3.254724502563477,-0.0,-6.66693722450873e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.280223457608372e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.772541670827196e-05,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.217982783913612e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.77252348093316e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.000463565433165,285.0447692871094,294.1499938964844,289.7700500488281,284.4898986816406,291.8777160644531,290.3011169433594,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122590729383e-09,0.0009888530476018,-0.0110017610713839,0.0,0.0,0.0,14.992925643920898,60.0,3.254724502563477,-0.0,-6.66693722450873e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.261132800020278e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.752438199939206e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,7.203134009614587e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.752420010045172e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0004626118170563,285.0433044433594,294.1499938964844,289.623779296875,284.4449768066406,291.8392944335937,290.20458984375,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.3231760393780405e-09,0.0009868181077763,-0.0103783356025815,0.0,0.0,0.0,14.993043899536133,60.0,3.147026777267456,-0.0,-6.639525906848577e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.261132800020278e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.752438199939206e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,7.203134009614587e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.752420010045172e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0004626118170563,285.0433044433594,294.1499938964844,289.623779296875,284.4449768066406,291.8392944335937,290.20458984375,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.3231760393780405e-09,0.0009868181077763,-0.0103783356025815,0.0,0.0,0.0,14.993043899536133,60.0,3.147026777267456,-0.0,-6.639525906848577e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.24812411540188e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.738739026943222e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.193015335360542e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.738721564644948e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0004619620449375,285.0419006347656,294.1499938964844,289.474853515625,284.39862060546875,291.79901123046875,290.1048889160156,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610124235091925e-09,0.0009854312520474,-0.0099534559994935,0.0,0.0,0.0,14.993124008178713,60.0,3.0396182537078857,-0.0,-6.620877002205816e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.24812411540188e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.738739026943222e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.193015335360542e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.738721564644948e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0004619620449375,285.0419006347656,294.1499938964844,289.474853515625,284.39862060546875,291.79901123046875,290.1048889160156,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610124235091925e-09,0.0009854312520474,-0.0099534559994935,0.0,0.0,0.0,14.993124008178713,60.0,3.0396182537078857,-0.0,-6.620877002205816e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.24385167309083e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.73423957475461e-05,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.189692405518144e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.734222112456337e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0004617486265487,285.04119873046875,294.1499938964844,289.39959716796875,284.3749084472656,291.7781982421875,290.0536193847656,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739481895578e-09,0.0009849756024777,-0.0098138768225908,0.0,0.0,0.0,14.99315071105957,60.0,2.9861502647399902,-0.0,-6.61475638707998e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.241427324013785e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.731687168823556e-05,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.18780720490031e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.73166970652528e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.000461627554614,285.04052734375,294.1499938964844,289.32391357421875,284.350830078125,291.7569580078125,290.00115966796875,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077498338972418e-09,0.0009847168112173,-0.0097346426919102,0.0,0.0,0.0,14.993165969848633,60.0,2.9329159259796143,-0.0,-6.611283254187583e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.241118095815182e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.73136120592244e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.187565643107519e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.731343743624166e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004616121004801,285.0392150878906,294.1499938964844,289.17156982421875,284.3016357421875,291.7131042480469,289.89178466796875,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,14.993167877197266,60.0,2.827232837677002,-0.0,-6.610830638464904e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.241118095815182e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.73136120592244e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.187565643107519e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.731343743624166e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004616121004801,285.0392150878906,294.1499938964844,289.17156982421875,284.3016357421875,291.7131042480469,289.89178466796875,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,14.993167877197266,60.0,2.827232837677002,-0.0,-6.610830638464904e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.246035187970848e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.736538777360693e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.191389886429533e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.73652204265818e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0004618577368091,285.0379333496094,294.1499938964844,289.0184020996094,284.2511291503906,291.6672058105469,289.7745666503906,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,14.99313735961914,60.0,2.7226650714874268,-0.0,-6.617858616664307e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.246035187970848e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.736538777360693e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.191389886429533e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.73652204265818e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0004618577368091,285.0379333496094,294.1499938964844,289.0184020996094,284.2511291503906,291.6672058105469,289.7745666503906,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,14.99313735961914,60.0,2.7226650714874268,-0.0,-6.617858616664307e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.254376345779748e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.745322313392536e-05,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,7.197877130238339e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.745305578690022e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004622744163498,285.0367126464844,294.1499938964844,288.8651123046875,284.19940185546875,291.61944580078125,289.64947509765625,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,14.993085861206056,60.0,2.6189451217651367,-0.0,-6.629795734625078e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.254376345779748e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.745322313392536e-05,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,7.197877130238339e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.745305578690022e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004622744163498,285.0367126464844,294.1499938964844,288.8651123046875,284.19940185546875,291.61944580078125,289.64947509765625,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,14.993085861206056,60.0,2.6189451217651367,-0.0,-6.629795734625078e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.263906395062804e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.755357314134017e-05,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,7.205289148259908e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.755341307027264e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0004627504677046,285.0355529785156,294.1499938964844,288.7122497558594,284.1465759277344,291.56982421875,289.5164794921875,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,14.993026733398438,60.0,2.515860080718994,-0.0,-6.643448102749971e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.263906395062804e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.755357314134017e-05,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,7.205289148259908e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.755341307027264e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0004627504677046,285.0355529785156,294.1499938964844,288.7122497558594,284.1465759277344,291.56982421875,289.5164794921875,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,14.993026733398438,60.0,2.515860080718994,-0.0,-6.643448102749971e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.268341091228648e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.76002775132656e-05,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,7.208737952169031e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.760011016624048e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0004629719769582,285.03497314453125,294.1499938964844,288.6361999511719,284.1197814941406,291.5442810058594,289.4471130371094,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412465059999704e-09,0.0009875808609649,-0.0106122773140668,0.0,0.0,0.0,14.993000030517578,60.0,2.464479923248291,-0.0,-6.649805328606817e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.2722249974031e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.764116839505732e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.21175892977044e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.76410083239898e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.000463165983092,285.034423828125,294.1499938964844,288.5604858398437,284.0927734375,291.518310546875,289.3764343261719,285.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460811720008451e-09,0.000987994368188,-0.0107389474287629,0.0,0.0,0.0,14.992976188659668,60.0,2.413160562515259,-0.0,-6.655374562569706e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.27747751120478e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.769648750079796e-05,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.215843652375042e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.769632015377284e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0004634283832274,285.0333557128906,294.1499938964844,288.4104309082031,284.0381774902344,291.46514892578125,289.23211669921875,285.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183872144429e-09,0.0009885535109788,-0.0109102232381701,0.0,0.0,0.0,14.99294376373291,60.0,2.3107028007507324,-0.0,-6.662909157739706e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.27747751120478e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.769648750079796e-05,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.215843652375042e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.769632015377284e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0004634283832274,285.0333557128906,294.1499938964844,288.4104309082031,284.0381774902344,291.46514892578125,289.23211669921875,285.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183872144429e-09,0.0009885535109788,-0.0109102232381701,0.0,0.0,0.0,14.99294376373291,60.0,2.3107028007507324,-0.0,-6.662909157739706e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.278630022890866e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,9.77086165221408e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,7.21674005035311e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.77084637270309e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,0.0004634859797079,285.0323181152344,294.1499938964844,288.2626953125,283.98291015625,291.41021728515625,289.0858154296875,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,14.99293613433838,60.0,2.208652973175049,-0.0,-6.664556195801198e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.278630022890866e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,9.77086165221408e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,7.21674005035311e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.77084637270309e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,0.0004634859797079,285.0323181152344,294.1499938964844,288.2626953125,283.98291015625,291.41021728515625,289.0858154296875,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,14.99293613433838,60.0,2.208652973175049,-0.0,-6.664556195801198e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.275772754335776e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,9.767852316144854e-05,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,7.214517245301977e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.767836309038104e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004633432254195,285.0313415527344,294.1499938964844,288.1178894042969,283.9272155761719,291.3536682128906,288.94012451171875,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,14.99295425415039,60.0,2.107438325881958,-0.0,-6.660442153361147e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.275772754335776e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,9.767852316144854e-05,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,7.214517245301977e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.767836309038104e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004633432254195,285.0313415527344,294.1499938964844,288.1178894042969,283.9272155761719,291.3536682128906,288.94012451171875,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,14.99295425415039,60.0,2.107438325881958,-0.0,-6.660442153361147e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.269811562262475e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.761575347511098e-05,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,7.209880277514458e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.761559340404348e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,0.0004630454932339,285.0303955078125,294.1499938964844,287.9766845703125,283.8713073730469,291.2956848144531,288.7969055175781,285.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,14.992990493774414,60.0,2.007657289505005,-0.0,-6.651876560681559e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.269811562262475e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.761575347511098e-05,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,7.209880277514458e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.761559340404348e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,0.0004630454932339,285.0303955078125,294.1499938964844,287.9766845703125,283.8713073730469,291.2956848144531,288.7969055175781,285.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,14.992990493774414,60.0,2.007657289505005,-0.0,-6.651876560681559e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,9.266024426324292e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.757587395142764e-05,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,7.206934969872236e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.757571388036013e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,0.0004628563183359,285.0299377441406,294.1499938964844,287.9075927734375,283.84332275390625,291.2661437988281,288.7266845703125,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,14.993014335632324,60.0,1.958557367324829,-0.0,-6.64643806658205e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.261946252081545e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.75329166976735e-05,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.203762652352452e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.75327639025636e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.0004626525915227,285.0295104980469,294.1499938964844,287.8396301269531,283.8153686523437,291.2362976074219,288.65753173828125,285.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,14.99303913116455,60.0,1.910114407539368,-0.0,-6.640583904982122e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.253201278625056e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.74408321781084e-05,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,7.196961087174714e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.74406793829985e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0004622158012352,285.0286865234375,294.1499938964844,287.7074279785156,283.7596435546875,291.1756591796875,288.5226135253906,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,14.993093490600586,60.0,1.8154706954956048,-0.0,-6.628042825695958e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.253201278625056e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.74408321781084e-05,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,7.196961087174714e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.74406793829985e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0004622158012352,285.0286865234375,294.1499938964844,287.7074279785156,283.7596435546875,291.1756591796875,288.5226135253906,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,14.993093490600586,60.0,1.8154706954956048,-0.0,-6.628042825695958e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.244193643098696e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.734597551869228e-05,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.189954339992255e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.73458227235824e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,0.0004617658269125,285.02789306640625,294.1499938964844,287.58062744140625,283.704345703125,291.1139221191406,288.3923645019531,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,14.993148803710938,60.0,1.7243163585662842,-0.0,-6.615135816900874e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.244193643098696e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.734597551869228e-05,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.189954339992255e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.73458227235824e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,0.0004617658269125,285.02789306640625,294.1499938964844,287.58062744140625,283.704345703125,291.1139221191406,288.3923645019531,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,14.993148803710938,60.0,1.7243163585662842,-0.0,-6.615135816900874e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.238022903446108e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.728099394124e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,7.185154390754178e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.728084114613011e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.000461457617348,285.0271301269531,294.1499938964844,287.4598999023437,283.6498107910156,291.05108642578125,288.26666259765625,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,14.993186950683594,60.0,1.6376320123672483,-0.0,-6.606299507438963e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.238022903446108e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.728099394124e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,7.185154390754178e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.728084114613011e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.000461457617348,285.0271301269531,294.1499938964844,287.4598999023437,283.6498107910156,291.05108642578125,288.26666259765625,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,14.993186950683594,60.0,1.6376320123672483,-0.0,-6.606299507438963e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
