time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174780,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.231070725945756e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.720777597976848e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,7.179746899055317e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.72076304606162e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.000461110350443,285.02642822265625,294.1499938964844,287.3458557128906,283.5962219238281,290.9873352050781,288.14483642578125,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,14.993229866027832,60.0,1.555533528327942,-0.0,-6.59635190913832e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.231070725945756e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.720777597976848e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,7.179746899055317e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.72076304606162e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.000461110350443,285.02642822265625,294.1499938964844,287.3458557128906,283.5962219238281,290.9873352050781,288.14483642578125,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,14.993229866027832,60.0,1.555533528327942,-0.0,-6.59635190913832e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.225738904206082e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,9.715163469081745e-05,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,7.175599603215232e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.715148917166516e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0004608440212905,285.0260925292969,294.1499938964844,287.2915344238281,283.56988525390625,290.9552001953125,288.0859069824219,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,14.993263244628906,60.0,1.5159883499145508,-0.0,-6.588729917211823e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.219481580657884e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,9.70857363427058e-05,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,7.170732715167105e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.70855908235535e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0004605314461514,285.0257568359375,294.1499938964844,287.2391052246094,283.5438842773437,290.92291259765625,288.0287780761719,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,14.99330234527588,60.0,1.477632999420166,-0.0,-6.579792000138697e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.206005779560655e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,9.694383334135635e-05,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,7.160251698223874e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.694368782220408e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0004598583327606,285.025146484375,294.1499938964844,287.1402893066406,283.4930419921875,290.85791015625,287.9200744628906,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349829812820636e-09,0.0009809331968426,-0.0085751889273524,0.0,0.0,0.0,14.993385314941406,60.0,1.4046419858932495,-0.0,-6.560564003166294e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.206005779560655e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,9.694383334135635e-05,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,7.160251698223874e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.694368782220408e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0004598583327606,285.025146484375,294.1499938964844,287.1402893066406,283.4930419921875,290.85791015625,287.9200744628906,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349829812820636e-09,0.0009809331968426,-0.0085751889273524,0.0,0.0,0.0,14.993385314941406,60.0,1.4046419858932495,-0.0,-6.560564003166294e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,9.19269587029703e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.680366929387674e-05,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,7.149898738134652e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,9.680353105068208e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,0.0004591934848576,285.0245666503906,294.1499938964844,287.04998779296875,283.4439392089844,290.7925109863281,287.8191223144531,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469082576756932e-09,0.0009795144433155,-0.0081404978409409,0.0,0.0,0.0,14.993467330932615,60.0,1.3374544382095337,-0.0,-6.54159890700612e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,9.19269587029703e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.680366929387674e-05,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,7.149898738134652e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,9.680353105068208e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,0.0004591934848576,285.0245666503906,294.1499938964844,287.04998779296875,283.4439392089844,290.7925109863281,287.8191223144531,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469082576756932e-09,0.0009795144433155,-0.0081404978409409,0.0,0.0,0.0,14.993467330932615,60.0,1.3374544382095337,-0.0,-6.54159890700612e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.178926848107948e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.665866673458368e-05,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,7.139189256122336e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.6658528491389e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0004585056740324,285.0240478515625,294.1499938964844,286.9642944335937,283.39483642578125,290.726806640625,287.7254943847656,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780502878129,3.29746407956577e-09,0.0009780469117686,-0.0076908194459974,0.0,0.0,0.0,14.993552207946776,60.0,1.2747200727462769,-0.0,-6.522009954323948e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.178926848107948e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.665866673458368e-05,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,7.139189256122336e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.6658528491389e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0004585056740324,285.0240478515625,294.1499938964844,286.9642944335937,283.39483642578125,290.726806640625,287.7254943847656,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780502878129,3.29746407956577e-09,0.0009780469117686,-0.0076908194459974,0.0,0.0,0.0,14.993552207946776,60.0,1.2747200727462769,-0.0,-6.522009954323948e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.161206253338604e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.647206024965271e-05,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.125405682018027e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.647192200645804e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0004576205101329,285.0235595703125,294.1499938964844,286.8788452148437,283.3439025878906,290.660888671875,287.6392517089844,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616820469,3.07661562892747e-09,0.0009761585970409,-0.007112140301615,0.0,0.0,0.0,14.993661880493164,60.0,1.2135447263717651,-0.0,-6.496843951708797e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.161206253338604e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.647206024965271e-05,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.125405682018027e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.647192200645804e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0004576205101329,285.0235595703125,294.1499938964844,286.8788452148437,283.3439025878906,290.660888671875,287.6392517089844,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616820469,3.07661562892747e-09,0.0009761585970409,-0.007112140301615,0.0,0.0,0.0,14.993661880493164,60.0,1.2135447263717651,-0.0,-6.496843951708797e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.149155084742232e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.634516027290374e-05,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,7.116032793419436e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.634502202970908e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0004570185556076,285.0233154296875,294.1499938964844,286.8362121582031,283.3178100585937,290.6278686523437,287.5993957519531,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.926443309902993e-09,0.0009748745942488,-0.0067186462692916,0.0,0.0,0.0,14.993736267089844,60.0,1.1829488277435305,-0.0,-6.479759662170181e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.137332381214948e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,9.622065408620983e-05,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,7.106836710590869e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.622052311897278e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.00045642798068,285.0231018066406,294.1499938964844,286.793701171875,283.2913513183594,290.5948181152344,287.56231689453125,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.7791073886618282e-09,0.0009736146312206,-0.0063325818628072,0.0,0.0,0.0,14.993809700012209,60.0,1.1523855924606323,-0.0,-6.463019985858409e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.11885654204525e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,9.602609497960656e-05,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,7.092466694302857e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.602596401236951e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0004555050982162,285.0226745605469,294.1499938964844,286.7089233398437,283.2373962402344,290.528564453125,287.4928283691406,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548856459227976e-09,0.0009716455242596,-0.0057292496785521,0.0,0.0,0.0,14.99392318725586,60.0,1.0917835235595703,-0.0,-6.436903277062811e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.11885654204525e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,9.602609497960656e-05,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,7.092466694302857e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.602596401236951e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0004555050982162,285.0226745605469,294.1499938964844,286.7089233398437,283.2373962402344,290.528564453125,287.4928283691406,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548856459227976e-09,0.0009716455242596,-0.0057292496785521,0.0,0.0,0.0,14.99392318725586,60.0,1.0917835235595703,-0.0,-6.436903277062811e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,9.101951582124455e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.584807412466034e-05,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,7.079318311298266e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,9.584794315742327e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,0.0004546606505755,285.0223083496094,294.1499938964844,286.62457275390625,283.1822204589844,290.4621276855469,287.4296264648437,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.3381747649153795e-09,0.000969843880739,-0.0051771900616586,0.0,0.0,0.0,14.994028091430664,60.0,1.0320830345153809,-0.0,-6.413051778508816e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,9.101951582124455e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.584807412466034e-05,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,7.079318311298266e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,9.584794315742327e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,0.0004546606505755,285.0223083496094,294.1499938964844,286.62457275390625,283.1822204589844,290.4621276855469,287.4296264648437,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.3381747649153795e-09,0.000969843880739,-0.0051771900616586,0.0,0.0,0.0,14.994028091430664,60.0,1.0320830345153809,-0.0,-6.413051778508816e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.084542398341e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.566474909661338e-05,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,7.065777754178271e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.566461812937632e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0004537910572253,285.0219421386719,294.1499938964844,286.540771484375,283.1260681152344,290.3955078125,287.3725280761719,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679907816462,2.1212196443798348e-09,0.0009679886861704,-0.0046086860820651,0.0,0.0,0.0,14.994135856628418,60.0,0.9730604887008668,-0.0,-6.388537343582358e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.084542398341e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.566474909661338e-05,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,7.065777754178271e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.566461812937632e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0004537910572253,285.0219421386719,294.1499938964844,286.540771484375,283.1260681152344,290.3955078125,287.3725280761719,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679907816462,2.1212196443798348e-09,0.0009679886861704,-0.0046086860820651,0.0,0.0,0.0,14.994135856628418,60.0,0.9730604887008668,-0.0,-6.388537343582358e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.063915786100551e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,9.544753993395716e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,7.049734267638996e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.54474089667201e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0004527607234194,285.02166748046875,294.1499938964844,286.4574890136719,283.06915283203125,290.3287048339844,287.3235778808594,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925111241,1.8641712618006068e-09,0.000965790648479,-0.0039351172745227,0.0,0.0,0.0,14.9942626953125,60.0,0.9145059585571288,-0.0,-6.359552173762495e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.063915786100551e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,9.544753993395716e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,7.049734267638996e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.54474089667201e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0004527607234194,285.02166748046875,294.1499938964844,286.4574890136719,283.06915283203125,290.3287048339844,287.3235778808594,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925111241,1.8641712618006068e-09,0.000965790648479,-0.0039351172745227,0.0,0.0,0.0,14.9942626953125,60.0,0.9145059585571288,-0.0,-6.359552173762495e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.052458335645495e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.532688272884116e-05,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,7.040822674753144e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.532675903756171e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0004521883965935,285.0215148925781,294.1499938964844,286.4161071777344,283.0404357910156,290.2952880859375,287.3021545410156,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.721395137543879e-09,0.000964569800999,-0.0035609856713563,0.0,0.0,0.0,14.99433422088623,60.0,0.8853425979614258,-0.0,-6.34348182870781e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.041013254318386e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.520636376691982e-05,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,7.031920540612191e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.520623279968277e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,0.0004516167100518,285.0213928222656,294.1499938964844,286.3748779296875,283.0116271972656,290.2618408203125,287.2835693359375,285.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.5787732232652731e-09,0.0009633501758798,-0.0031872559338808,0.0,0.0,0.0,14.994404792785645,60.0,0.8563346266746521,-0.0,-6.327448431875382e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.020959987537935e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,9.499518637312576e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,7.016323070274666e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.499506268184632e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0004506149853114,285.0211486816406,294.1499938964844,286.2929382324219,282.9537353515625,290.1948547363281,287.253173828125,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.328872567540884e-09,0.0009612130234017,-0.0025324076414108,0.0,0.0,0.0,14.994528770446776,60.0,0.7989205718040466,-0.0,-6.299404020637668e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.020959987537935e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,9.499518637312576e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,7.016323070274666e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.499506268184632e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0004506149853114,285.0211486816406,294.1499938964844,286.2929382324219,282.9537353515625,290.1948547363281,287.253173828125,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.328872567540884e-09,0.0009612130234017,-0.0025324076414108,0.0,0.0,0.0,14.994528770446776,60.0,0.7989205718040466,-0.0,-6.299404020637668e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.011282963911071e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.489327931078152e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,7.008796819718555e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.489315561950208e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,0.0004501315997913,285.02099609375,294.1499938964844,286.2366943359375,282.9135437011719,290.1484069824219,287.2366943359375,285.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826895959,1.2082654876621746e-09,0.000960181467235,-0.0022163640242069,0.0,0.0,0.0,14.994587898254396,60.0,0.7598592638969421,-0.0,-6.285891629431718e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,9.008170309243724e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.48605011217296e-05,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,7.006375381024554e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.486037743045016e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.000449976127129,285.0209350585937,294.1499938964844,286.2117919921875,282.8956604003906,290.1277160644531,287.23016357421875,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694680779328335e-09,0.0009598495671525,-0.0021146973595023,0.0,0.0,0.0,14.994606971740724,60.0,0.7426878213882446,-0.0,-6.28154737114528e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.002700971905142e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.480290464125574e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,7.002121128607541e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.480278822593392e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,0.0004497029294725,285.0207824707031,294.1499938964844,286.1314697265625,282.8376159667969,290.0604553222656,287.21063232421875,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012721845560236e-09,0.0009592662099748,-0.0019359937869012,0.0,0.0,0.0,14.994641304016112,60.0,0.6877160668373108,-0.0,-6.273916142163216e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.002700971905142e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.480290464125574e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,7.002121128607541e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.480278822593392e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,0.0004497029294725,285.0207824707031,294.1499938964844,286.1314697265625,282.8376159667969,290.0604553222656,287.21063232421875,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012721845560236e-09,0.0009592662099748,-0.0019359937869012,0.0,0.0,0.0,14.994641304016112,60.0,0.6877160668373108,-0.0,-6.273916142163216e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.002744627650827e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.480337030254304e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,7.002155325608328e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.48032466112636e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0004497051413636,285.0209350585937,294.1499938964844,286.0520324707031,282.7798156738281,289.99493408203125,287.19146728515625,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009184746886603,1.0609072509382143e-09,0.0009184736409224,-0.0018706666305661,0.0,0.0,0.0,14.994864463806152,60.0,0.6198791861534119,-0.0,-6.273971564496605e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.002744627650827e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.480337030254304e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,7.002155325608328e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.48032466112636e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0004497051413636,285.0209350585937,294.1499938964844,286.0520324707031,282.7798156738281,289.99493408203125,287.19146728515625,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009184746886603,1.0609072509382143e-09,0.0009184736409224,-0.0018706666305661,0.0,0.0,0.0,14.994864463806152,60.0,0.6198791861534119,-0.0,-6.273971564496605e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.001845319289714e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,9.479389700572938e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,7.001455378485844e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.479377331444994e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0004496602050494,285.0222473144531,294.1499938964844,286.0126647949219,282.75103759765625,289.9634704589844,287.1815795898437,285.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009249006980098,1.056206677674254e-09,0.0009248996502719,-0.0018518826691433,0.0,0.0,0.0,14.994833946228027,60.0,0.5775478482246399,-0.0,-6.272715324939783e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.002836304716766e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,9.48043234529905e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,7.002225902397186e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.480420703766868e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.000449709710665,285.02276611328125,294.1499938964844,285.9735717773437,282.7223815917969,289.93182373046875,287.171630859375,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732466376386,1.0166836261760182e-09,0.0008732455899007,-0.0017996301176026,0.0,0.0,0.0,14.995111465454102,60.0,0.5452068448066711,-0.0,-6.27409306730442e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,4.176158472546376e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,4.397701923153363e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,3.248132634325884e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,4.3976964661851525e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.0002086074819089,285.02398681640625,294.1499938964844,285.8961181640625,282.66558837890625,289.8719177246094,287.1522521972656,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402398088946,9.524508959302123e-10,0.0008402388775721,-0.001663768547587,0.0,0.0,0.0,14.995327949523926,60.0,0.4733464419841766,-0.0,-1.3500375928288122e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,4.176158472546376e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,4.397701923153363e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,3.248132634325884e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,4.3976964661851525e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.0002086074819089,285.02398681640625,294.1499938964844,285.8961181640625,282.66558837890625,289.8719177246094,287.1522521972656,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402398088946,9.524508959302123e-10,0.0008402388775721,-0.001663768547587,0.0,0.0,0.0,14.995327949523926,60.0,0.4733464419841766,-0.0,-1.3500375928288122e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.004056482808664e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,9.481717279413716e-05,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,7.003174687270075e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.481705637881532e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.000449770654086,285.0262451171875,294.1499938964844,285.8431396484375,282.626708984375,289.8330078125,287.1392517089844,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006523552001453,8.104381610252173e-10,0.0006523543852381,-0.0014782999642193,0.0,0.0,0.0,14.996315956115724,60.0,0.411494106054306,-0.0,-6.275785580101001e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,8.462609548587352e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,8.911547774914652e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,6.582048808922991e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,8.911536860978231e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0004227243189234,285.02703857421875,294.1499938964844,285.8197631835937,282.60955810546875,289.8187561035156,287.1335144042969,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006720734527334,8.010543339764805e-10,0.0006720726378262,-0.0014339116169139,0.0,0.0,0.0,14.996223449707031,60.0,0.3708054423332214,-0.0,-5.543707359834118e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,3.9568250940646976e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,4.166733197052963e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,3.0775394407100976e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,4.166728103882633e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0001976513594854,285.0289611816406,294.1499938964844,285.7445678710937,282.5545349121094,289.7792053222656,287.1192321777344,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000476396351587,5.82203174559481e-10,0.0004763957695104,-0.0010542259551584,0.0,0.0,0.0,14.99732494354248,60.0,0.2659345865249634,-0.0,-1.211951339286088e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
