time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177120,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,3.9568250940646976e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,4.166733197052963e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,3.0775394407100976e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,4.166728103882633e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0001976513594854,285.0289611816406,294.1499938964844,285.7445678710937,282.5545349121094,289.7792053222656,287.1192321777344,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000476396351587,5.82203174559481e-10,0.0004763957695104,-0.0010542259551584,0.0,0.0,0.0,14.99732494354248,60.0,0.2659345865249634,-0.0,-1.211951339286088e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,3.027191633009352e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,3.1877825676929206e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,2.354488970013336e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,3.1877789297141135e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001512142916908,285.0660705566406,294.1499938964844,285.67059326171875,282.50067138671875,289.7559814453125,287.1133728027344,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225600230507,4.0344114160539846e-10,0.0003225596447009,-0.0007380940951406,0.0,0.0,0.0,14.998183250427246,60.0,0.3429794907569885,-0.0,-7.093670539859431e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,3.027191633009352e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,3.1877825676929206e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,2.354488970013336e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,3.1877789297141135e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001512142916908,285.0660705566406,294.1499938964844,285.67059326171875,282.50067138671875,289.7559814453125,287.1133728027344,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225600230507,4.0344114160539846e-10,0.0003225596447009,-0.0007380940951406,0.0,0.0,0.0,14.998183250427246,60.0,0.3429794907569885,-0.0,-7.093670539859431e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,2.4829367248457856e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,2.614655386423692e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,1.931178485392593e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,2.614652294141706e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0001240276760654,285.0693359375,294.1499938964844,285.63409423828125,282.4742736816406,289.7494201660156,287.11383056640625,285.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638615842442,3.3020006173778427e-10,0.0002638612641021,-0.0006042403401806,0.0,0.0,0.0,14.998513221740724,60.0,0.1952358782291412,-0.0,-4.772242157002893e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.005189708143007e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,2.1115640265634283e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,1.5595964214298874e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,2.111561479978264e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001001632481347,285.0721130371094,294.1499938964844,285.5979309082031,282.4481811523437,289.744873046875,287.1153564453125,285.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136616967618,2.6723670498718377e-10,0.0002136614202754,-0.000488908495754,0.0,0.0,0.0,14.998796463012695,60.0,0.1223544031381607,-0.0,-3.112447632958037e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,1.303381759498734e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,1.3725255485041998e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,1.0137441677215976e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,1.3725239114137366e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,6.510653474833816e-05,285.075927734375,294.1499938964844,285.526611328125,282.3972473144531,289.7398681640625,287.1188049316406,285.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388809032505,1.7370488381018842e-10,0.0001388807286275,-0.0003177924081683,0.0,0.0,0.0,14.999217987060549,60.0,0.0574078112840652,-0.0,-1.315026088022364e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,1.303381759498734e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,1.3725255485041998e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,1.0137441677215976e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,1.3725239114137366e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,6.510653474833816e-05,285.075927734375,294.1499938964844,285.526611328125,282.3972473144531,289.7398681640625,287.1188049316406,285.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388809032505,1.7370488381018842e-10,0.0001388807286275,-0.0003177924081683,0.0,0.0,0.0,14.999217987060549,60.0,0.0574078112840652,-0.0,-1.315026088022364e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,8.901175533537753e-06,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.373378816235343e-06,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,6.923155524418689e-06,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.373366992804222e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,4.446315506356768e-05,285.07794189453125,294.1499938964844,285.4566955566406,282.3480224609375,289.7376403808594,287.1211853027344,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.4845614512451e-05,1.1862792692607369e-10,9.484549082117157e-05,-0.0002170293591916,0.0,0.0,0.0,14.999465942382812,60.0,0.0304059889167547,-0.0,-6.133181185141723e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,8.901175533537753e-06,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.373378816235343e-06,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,6.923155524418689e-06,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.373366992804222e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,4.446315506356768e-05,285.07794189453125,294.1499938964844,285.4566955566406,282.3480224609375,289.7376403808594,287.1211853027344,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.4845614512451e-05,1.1862792692607369e-10,9.484549082117157e-05,-0.0002170293591916,0.0,0.0,0.0,14.999465942382812,60.0,0.0304059889167547,-0.0,-6.133181185141723e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,6.551075784955174e-06,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,6.898607352923136e-06,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,5.095295364299091e-06,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,6.89859916747082e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,3.272393951192498e-05,285.0790710449219,294.1499938964844,285.3882751464844,282.3007202148437,289.7364807128906,287.1226501464844,285.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.980424223002046e-05,8.730752232288808e-11,6.98041549185291e-05,-0.0001597288210177,0.0,0.0,0.0,14.99960708618164,60.0,0.0171204507350921,-0.0,-3.3221278505912716e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,6.551075784955174e-06,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,6.898607352923136e-06,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,5.095295364299091e-06,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,6.89859916747082e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,3.272393951192498e-05,285.0790710449219,294.1499938964844,285.3882751464844,282.3007202148437,289.7364807128906,287.1226501464844,285.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.980424223002046e-05,8.730752232288808e-11,6.98041549185291e-05,-0.0001597288210177,0.0,0.0,0.0,14.99960708618164,60.0,0.0171204507350921,-0.0,-3.3221278505912716e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,4.890162927040365e-06,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,5.149583557795268e-06,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,3.803470463026315e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,5.149577191332355e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,2.442734330543317e-05,285.0797424316406,294.1499938964844,285.3213806152344,282.2555236816406,289.73583984375,287.1235656738281,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.210663584875874e-05,6.517226341928861e-11,5.2106570365140215e-05,-0.000119232412544,0.0,0.0,0.0,14.999706268310549,60.0,0.0093921339139342,-0.0,-1.851133413222072e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,4.890162927040365e-06,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,5.149583557795268e-06,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,3.803470463026315e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,5.149577191332355e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,2.442734330543317e-05,285.0797424316406,294.1499938964844,285.3213806152344,282.2555236816406,289.73583984375,287.1235656738281,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.210663584875874e-05,6.517226341928861e-11,5.2106570365140215e-05,-0.000119232412544,0.0,0.0,0.0,14.999706268310549,60.0,0.0093921339139342,-0.0,-1.851133413222072e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,4.121860001760069e-06,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,4.34052253694972e-06,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,3.2058999295259127e-06,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,4.3405175347288605e-06,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,2.0589517589542083e-05,285.0799560546875,294.1499938964844,285.2885437011719,282.2337646484375,289.73565673828125,287.12384033203125,285.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.392020127852447e-05,5.4933030346759886e-11,4.392014670884237e-05,-0.0001004998048301,0.0,0.0,0.0,14.99975299835205,60.0,0.0069174813106656,-0.0,-1.315156872294665e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,3.371717184563749e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,3.5505850064510014e-06,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,2.622453848744044e-06,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,3.5505809137248434e-06,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,1.6842403056216426e-05,285.080078125,294.1499938964844,285.2561340332031,282.21258544921875,289.7355041503906,287.1240539550781,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.59270597982686e-05,4.493564895180491e-11,3.592701614252292e-05,-8.220964082283899e-05,0.0,0.0,0.0,14.999797821044922,60.0,0.0049045863561332,-0.0,-8.800216111382042e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.0246036456228467e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,2.1320079213182908e-06,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,1.5746960571050297e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,2.132005192834185e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.0113300959346816e-05,285.0802001953125,294.1499938964844,285.1925354003906,282.172119140625,289.7353820800781,287.1242370605469,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1573134290520105e-05,2.698251344579461e-11,2.157310700567905e-05,-4.936436016578227e-05,0.0,0.0,0.0,14.999878883361816,60.0,0.0016966145485639,-0.0,-3.173007342982537e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.0246036456228467e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,2.1320079213182908e-06,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,1.5746960571050297e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,2.132005192834185e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.0113300959346816e-05,285.0802001953125,294.1499938964844,285.1925354003906,282.172119140625,289.7353820800781,287.1242370605469,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1573134290520105e-05,2.698251344579461e-11,2.157310700567905e-05,-4.936436016578227e-05,0.0,0.0,0.0,14.999878883361816,60.0,0.0016966145485639,-0.0,-3.173007342982537e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.3016394859732827e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,1.3706908248423133e-06,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,1.0123891343027935e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,1.3706892332265852e-06,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,6.501950338133611e-06,285.0802307128906,294.1499938964844,285.1499938964844,282.1458740234375,289.7353515625,287.1242980957031,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.386965232086368e-05,1.734737353764615e-11,1.3869634130969644e-05,-3.173696677549742e-05,0.0,0.0,0.0,14.999921798706056,60.0,0.0004873459984082,-0.0,-1.3115127907303847e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,1.039078711073671e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,1.094201252271887e-06,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,8.08174547728413e-07,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,1.094200001716672e-06,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,5.1904062274843454e-06,285.0802307128906,294.1499938964844,285.1307067871094,282.1342468261719,289.7353515625,287.1242980957031,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1071972949139308e-05,1.3848211639910789e-11,1.1071959306718782e-05,-2.5335199097753502e-05,0.0,0.0,0.0,14.999938011169434,60.0,0.0002533523656893,-0.0,-8.357722500185183e-12,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,4.484761859657738e-07,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,4.722676294477424e-07,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,3.4881577448686585e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,4.722670610135538e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,2.240228468508576e-06,285.0801696777344,294.1499938964844,285.0706787109375,282.0992126464844,289.7353515625,287.1242980957031,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.77880075777648e-06,5.9770270330328215e-12,4.778794846060919e-06,-1.0934965757769533e-05,0.0,0.0,0.0,14.99997329711914,60.0,-0.0003579344775062,-0.0,-1.5569327511261166e-12,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,4.484761859657738e-07,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,4.722676294477424e-07,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,3.4881577448686585e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,4.722670610135538e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,2.240228468508576e-06,285.0801696777344,294.1499938964844,285.0706787109375,282.0992126464844,289.7353515625,287.1242980957031,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.77880075777648e-06,5.9770270330328215e-12,4.778794846060919e-06,-1.0934965757769533e-05,0.0,0.0,0.0,14.99997329711914,60.0,-0.0003579344775062,-0.0,-1.5569327511261166e-12,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,1.571109322640041e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,1.6544559855447005e-07,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.2219773282140522e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,1.654453996025041e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.848006475796865e-07,285.080078125,294.1499938964844,285.0125427246094,282.0671691894531,289.7353820800781,287.124267578125,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6741175841161748e-06,2.0939007906034535e-12,1.674115424066258e-06,-3.830754394584801e-06,0.0,0.0,0.0,14.999990463256836,60.0,-0.0003791426424868,-0.0,-1.910750068367592e-13,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,1.571109322640041e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,1.6544559855447005e-07,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.2219773282140522e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,1.654453996025041e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.848006475796865e-07,285.080078125,294.1499938964844,285.0125427246094,282.0671691894531,289.7353820800781,287.124267578125,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6741175841161748e-06,2.0939007906034535e-12,1.674115424066258e-06,-3.830754394584801e-06,0.0,0.0,0.0,14.999990463256836,60.0,-0.0003791426424868,-0.0,-1.910750068367592e-13,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.878610830402978e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,8.29656698897452e-08,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,6.127825713519996e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,8.296557041376219e-08,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,3.935523977816048e-07,285.080078125,294.1499938964844,284.98419189453125,282.05230712890625,289.7353820800781,287.124267578125,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.39533754515287e-07,1.0500483945893868e-12,8.395326744903286e-07,-1.921030616358621e-06,0.0,0.0,0.0,14.999995231628418,60.0,-0.0002513047074899,-0.0,-4.8049665103949014e-14,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,3.370122314549917e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,3.5489055250081953e-08,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,2.6212134685010824e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,3.54890126175178e-08,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.683443571209864e-07,285.080078125,294.1499938964844,284.9563293457031,282.0382995605469,289.7353820800781,287.124267578125,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5912140106120205e-07,4.491450072106884e-13,3.591209463138512e-07,-8.217413096645032e-07,0.0,0.0,0.0,14.999998092651367,60.0,-0.000151002779603,-0.0,-8.791892825473891e-15,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.65026112167277e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.790856212797621e-09,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,2.0613200035768382e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.790852882128547e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.3238586227259933e-08,285.080078125,294.1499938964844,284.9021301269531,282.0127258300781,289.7353820800781,287.124267578125,285.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8242316929549816e-08,3.5303821633659097e-14,2.8242281402413028e-08,-6.462422419417635e-08,0.0,0.0,0.0,15.0,60.0,-5.417526335804723e-05,-0.0,-5.43711408372046e-17,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.65026112167277e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.790856212797621e-09,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,2.0613200035768382e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.790852882128547e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.3238586227259933e-08,285.080078125,294.1499938964844,284.9021301269531,282.0127258300781,289.7353820800781,287.124267578125,285.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8242316929549816e-08,3.5303821633659097e-14,2.8242281402413028e-08,-6.462422419417635e-08,0.0,0.0,0.0,15.0,60.0,-5.417526335804723e-05,-0.0,-5.43711408372046e-17,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-1.9009016583027003e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.0017436319630367e-10,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.4784831692260522e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.0017412727391104e-10,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-9.495385588920158e-10,285.080078125,294.1499938964844,284.8500061035156,281.9906921386719,289.7353820800781,287.124267578125,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,2.0345711781999402e-09,-2.5302335266319965e-15,-2.0345685136646807e-09,4.649882701102115e-09,0.0,0.0,0.0,15.0,60.0,-1.0408217349322513e-05,-0.0,-2.7971153772511263e-19,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-1.9009016583027003e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.0017436319630367e-10,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.4784831692260522e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.0017412727391104e-10,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-9.495385588920158e-10,285.080078125,294.1499938964844,284.8500061035156,281.9906921386719,289.7353820800781,287.124267578125,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,2.0345711781999402e-09,-2.5302335266319965e-15,-2.0345685136646807e-09,4.649882701102115e-09,0.0,0.0,0.0,15.0,60.0,-1.0408217349322513e-05,-0.0,-2.7971153772511263e-19,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,1.7141375124873903e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.8050717170980942e-11,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.3332217274619753e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,1.805069461957576e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,8.562460462879784e-11,285.080078125,294.1499938964844,284.79931640625,281.9725341796875,289.7353820800781,287.124267578125,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9307017096181767e-10,2.1957592740025863e-16,1.9306996279500047e-10,-4.3633938129339356e-10,0.0,0.0,0.0,15.0,60.0,2.74151170742698e-06,-0.0,-2.2744813243340842e-21,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,1.7141375124873903e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.8050717170980942e-11,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.3332217274619753e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,1.805069461957576e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,8.562460462879784e-11,285.080078125,294.1499938964844,284.79931640625,281.9725341796875,289.7353820800781,287.124267578125,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9307017096181767e-10,2.1957592740025863e-16,1.9306996279500047e-10,-4.3633938129339356e-10,0.0,0.0,0.0,15.0,60.0,2.74151170742698e-06,-0.0,-2.2744813243340842e-21,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-3.83762119304798e-12,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-4.041205304422535e-12,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-2.984824843885181e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-4.041200533932976e-12,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.9169688406095453e-11,285.080078125,294.1499938964844,284.7493896484375,281.958251953125,289.7353820800781,287.124267578125,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,4.390567423517844e-11,-7.440645119869644e-17,-4.390560137679245e-11,9.956988705761559e-11,0.0,0.0,0.0,15.0,60.0,5.234201125858817e-06,-0.0,-1.140027448998811e-22,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-3.83762119304798e-12,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-4.041205304422535e-12,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-2.984824843885181e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-4.041200533932976e-12,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.9169688406095453e-11,285.080078125,294.1499938964844,284.7493896484375,281.958251953125,289.7353820800781,287.124267578125,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,4.390567423517844e-11,-7.440645119869644e-17,-4.390560137679245e-11,9.956988705761559e-11,0.0,0.0,0.0,15.0,60.0,5.234201125858817e-06,-0.0,-1.140027448998811e-22,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,284.7247314453125,281.9524841308594,289.7353820800781,287.124267578125,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,2.3637467851111978e-12,1.0827625473474173e-17,-2.363757627132923e-12,1.593123853324552e-12,0.0,0.0,0.0,15.0,60.0,5.3908679547021165e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,284.70025634765625,281.9476013183594,289.7353820800781,287.124267578125,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.3637467851111978e-12,1.0827625473474173e-17,-2.363757627132923e-12,1.593123853324552e-12,0.0,0.0,0.0,15.0,60.0,5.370942744775675e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,284.6519470214844,281.9402160644531,289.7353820800781,287.124267578125,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.225053163702054e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,5.120048172102543e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,284.6519470214844,281.9402160644531,289.7353820800781,287.124267578125,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.225053163702054e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,5.120048172102543e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,284.6044616699219,281.93585205078125,289.7353820800781,287.124267578125,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.0585798650728524e-12,1.4910264722235798e-17,3.058564903082872e-12,-3.717884507203895e-12,0.0,0.0,0.0,15.0,60.0,4.776314654009184e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,284.6044616699219,281.93585205078125,289.7353820800781,287.124267578125,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.0585798650728524e-12,1.4910264722235798e-17,3.058564903082872e-12,-3.717884507203895e-12,0.0,0.0,0.0,15.0,60.0,4.776314654009184e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
