time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179460,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,284.557861328125,281.9341735839844,289.7353820800781,287.124267578125,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.225053163702054e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,4.438957148522604e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,284.557861328125,281.9341735839844,289.7353820800781,287.124267578125,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.225053163702054e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,4.438957148522604e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-5.116828185117165e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-5.388273377829322e-13,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-3.979766548863756e-13,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-5.388266872616287e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-2.555958266217684e-12,285.080078125,294.1499938964844,284.5121154785156,281.9349365234375,289.7353820800781,287.124267578125,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1142369499165268e-12,1.4291851261401348e-17,3.11422263844785e-12,-2.036407717800892e-12,0.0,0.0,0.0,15.0,60.0,4.1222074287361465e-06,-0.0,-2.0267154052839512e-24,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-5.116828185117165e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-5.388273377829322e-13,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-3.979766548863756e-13,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-5.388266872616287e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-2.555958266217684e-12,285.080078125,294.1499938964844,284.5121154785156,281.9349365234375,289.7353820800781,287.124267578125,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1142369499165268e-12,1.4291851261401348e-17,3.11422263844785e-12,-2.036407717800892e-12,0.0,0.0,0.0,15.0,60.0,4.1222074287361465e-06,-0.0,-2.0267154052839512e-24,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.48956298828125,281.9361267089844,289.7353820800781,287.124267578125,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868945097854985e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,3.971893875132082e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.4672546386719,281.93780517578125,289.7353820800781,287.124267578125,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868945097854985e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,3.828046828857623e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.42333984375,281.9425354003906,289.7353820800781,287.124267578125,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,3.554790737325675e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.42333984375,281.9425354003906,289.7353820800781,287.124267578125,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,3.554790737325675e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.3803405761719,281.9488220214844,289.7353820800781,287.124267578125,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,3.3012545372912427e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.3803405761719,281.9488220214844,289.7353820800781,287.124267578125,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,3.3012545372912427e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-5.116828185117165e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-5.388273377829322e-13,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-3.979766548863756e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-5.388266872616287e-13,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-2.555958266217684e-12,285.080078125,294.1499938964844,284.3383178710937,281.9564208984375,289.7353820800781,287.124267578125,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.587308722985017e-13,1.1632118176186096e-17,4.587192171251475e-13,2.3005731434461163e-12,0.0,0.0,0.0,15.0,60.0,3.069259946641978e-06,-0.0,-2.0267154052839512e-24,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-5.116828185117165e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-5.388273377829322e-13,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-3.979766548863756e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-5.388266872616287e-13,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-2.555958266217684e-12,285.080078125,294.1499938964844,284.3383178710937,281.9564208984375,289.7353820800781,287.124267578125,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.587308722985017e-13,1.1632118176186096e-17,4.587192171251475e-13,2.3005731434461163e-12,0.0,0.0,0.0,15.0,60.0,3.069259946641978e-06,-0.0,-2.0267154052839512e-24,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,284.2972717285156,281.96502685546875,289.7353820800781,287.124267578125,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3637467851111978e-12,1.082762464629356e-17,-2.363757627132923e-12,1.593123853324552e-12,0.0,0.0,0.0,15.0,60.0,2.8522033517219825e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,284.2972717285156,281.96502685546875,289.7353820800781,287.124267578125,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3637467851111978e-12,1.082762464629356e-17,-2.363757627132923e-12,1.593123853324552e-12,0.0,0.0,0.0,15.0,60.0,2.8522033517219825e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,284.2771301269531,281.9696350097656,289.7353820800781,287.124267578125,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,2.747796770563582e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,284.2572326660156,281.974365234375,289.7353820800781,287.124267578125,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.225053163702054e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,2.64753430201381e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.2182006835937,281.9842224121094,289.7353820800781,287.124267578125,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,2.458463768562069e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.2182006835937,281.9842224121094,289.7353820800781,287.124267578125,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,2.458463768562069e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.1802062988281,281.99432373046875,289.7353820800781,287.124267578125,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,2.2836482003185665e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.1802062988281,281.99432373046875,289.7353820800781,287.124267578125,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,2.2836482003185665e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,284.143310546875,282.0043640136719,289.7353820800781,287.124267578125,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9175926540177255e-13,1.3487356904328204e-17,2.917457941897794e-13,-2.7438567910820218e-12,0.0,0.0,0.0,15.0,60.0,2.1215616925474023e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,284.143310546875,282.0043640136719,289.7353820800781,287.124267578125,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9175926540177255e-13,1.3487356904328204e-17,2.917457941897794e-13,-2.7438567910820218e-12,0.0,0.0,0.0,15.0,60.0,2.1215616925474023e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.10748291015625,282.0141296386719,289.7353820800781,287.124267578125,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.971384563148604e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.10748291015625,282.0141296386719,289.7353820800781,287.124267578125,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.971384563148604e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.0899658203125,282.0188293457031,289.7353820800781,287.124267578125,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.8995864365933808e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.07275390625,282.0233764648437,289.7353820800781,287.124267578125,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.8306575384485768e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,284.0391540527344,282.0318298339844,289.7353820800781,287.124267578125,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,2.3637467851111978e-12,1.082762464629356e-17,-2.363757627132923e-12,1.593123853324552e-12,0.0,0.0,0.0,15.0,60.0,1.6999955505525577e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,284.0391540527344,282.0318298339844,289.7353820800781,287.124267578125,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,2.3637467851111978e-12,1.082762464629356e-17,-2.363757627132923e-12,1.593123853324552e-12,0.0,0.0,0.0,15.0,60.0,1.6999955505525577e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.0067138671875,282.0392761230469,289.7353820800781,287.124267578125,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.579307308929856e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,284.0067138671875,282.0392761230469,289.7353820800781,287.124267578125,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.579307308929856e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.9754333496094,282.0454406738281,289.7353820800781,287.124267578125,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.467158426748938e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.9754333496094,282.0454406738281,289.7353820800781,287.124267578125,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.467158426748938e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.9453430175781,282.0500793457031,289.7353820800781,287.124267578125,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,1.3627517319036997e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.9453430175781,282.0500793457031,289.7353820800781,287.124267578125,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,1.3627517319036997e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.9307556152344,282.0517578125,289.7353820800781,287.124267578125,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,1.3138388794686762e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,283.9164733886719,282.052978515625,289.7353820800781,287.124267578125,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,2.3637467851111978e-12,1.0827623819112946e-17,-2.363757627132923e-12,1.593123853324552e-12,0.0,0.0,0.0,15.0,60.0,1.2687288517554407e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.8888244628906,282.05389404296875,289.7353820800781,287.124267578125,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.17775732633163e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.8888244628906,282.05389404296875,289.7353820800781,287.124267578125,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.17775732633163e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.8624267578125,282.05255126953125,289.7353820800781,287.124267578125,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.308089700267524e-12,1.0209211185459116e-17,-2.308099891767945e-12,3.27460042588712e-12,0.0,0.0,0.0,15.0,60.0,1.096736809813592e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.8624267578125,282.05255126953125,289.7353820800781,287.124267578125,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.308089700267524e-12,1.0209211185459116e-17,-2.308099891767945e-12,3.27460042588712e-12,0.0,0.0,0.0,15.0,60.0,1.096736809813592e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,283.8373107910156,282.0487060546875,289.7353820800781,287.124267578125,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9175926540177255e-13,1.3487356904328204e-17,2.917457941897794e-13,-2.7438567910820218e-12,0.0,0.0,0.0,15.0,60.0,1.0175152738156612e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
