time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181920,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,283.8373107910156,282.0487060546875,289.7353820800781,287.124267578125,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9175926540177255e-13,1.3487356904328204e-17,2.917457941897794e-13,-2.7438567910820218e-12,0.0,0.0,0.0,15.0,60.0,1.0175152738156612e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.8135070800781,282.04217529296875,289.7353820800781,287.124267578125,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.0029225633887435e-12,1.5528676528709014e-17,3.0029071677178946e-12,-5.399361079766463e-12,0.0,0.0,0.0,15.0,60.0,9.445330420021492e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.8135070800781,282.04217529296875,289.7353820800781,287.124267578125,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.0029225633887435e-12,1.5528676528709014e-17,3.0029071677178946e-12,-5.399361079766463e-12,0.0,0.0,0.0,15.0,60.0,9.445330420021492e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.80206298828125,282.0378112792969,289.7353820800781,287.124267578125,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,9.106037168749026e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7909851074219,282.0326843261719,289.7353820800781,287.124267578125,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,8.780179427958501e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7698059082031,282.0199584960937,289.7353820800781,287.124267578125,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,8.159204298863187e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7698059082031,282.0199584960937,289.7353820800781,287.124267578125,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,8.159204298863187e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,283.75,282.0038146972656,289.7353820800781,287.124267578125,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.3637467851111978e-12,1.0827623819112946e-17,-2.363757627132923e-12,1.593123853324552e-12,0.0,0.0,0.0,15.0,60.0,7.578990448564582e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,283.75,282.0038146972656,289.7353820800781,287.124267578125,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.3637467851111978e-12,1.0827623819112946e-17,-2.363757627132923e-12,1.593123853324552e-12,0.0,0.0,0.0,15.0,60.0,7.578990448564582e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.73291015625,281.9877624511719,289.7353820800781,287.124267578125,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,7.043180403343285e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.73291015625,281.9877624511719,289.7353820800781,287.124267578125,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,7.043180403343285e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7197265625,281.9753723144531,289.7353820800781,287.124267578125,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,6.545398605339869e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7197265625,281.9753723144531,289.7353820800781,287.124267578125,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,6.545398605339869e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,283.7144775390625,281.970458984375,289.7353820800781,287.124267578125,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.3637467851111978e-12,1.0827623819112946e-17,-2.363757627132923e-12,1.593123853324552e-12,0.0,0.0,0.0,15.0,60.0,6.310170306278451e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.7101135253906,281.9663391113281,289.7353820800781,287.124267578125,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,6.084961796659627e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.7038269042969,281.96044921875,289.7353820800781,287.124267578125,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0585798650728524e-12,1.491026306787457e-17,3.058564903082872e-12,-3.717884507203895e-12,0.0,0.0,0.0,15.0,60.0,5.653216703649377e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.7038269042969,281.96044921875,289.7353820800781,287.124267578125,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0585798650728524e-12,1.491026306787457e-17,3.058564903082872e-12,-3.717884507203895e-12,0.0,0.0,0.0,15.0,60.0,5.653216703649377e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.7005615234375,281.9573669433594,289.7353820800781,287.124267578125,285.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.0585798650728524e-12,1.491026306787457e-17,3.058564903082872e-12,-3.717884507203895e-12,0.0,0.0,0.0,15.0,60.0,5.254490247352805e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.7005615234375,281.9573669433594,289.7353820800781,287.124267578125,285.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.0585798650728524e-12,1.491026306787457e-17,3.058564903082872e-12,-3.717884507203895e-12,0.0,0.0,0.0,15.0,60.0,5.254490247352805e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,283.70001220703125,281.95684814453125,289.7353820800781,287.124267578125,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.9175926540177255e-13,1.3487356904328204e-17,2.917457941897794e-13,-2.7438567910820218e-12,0.0,0.0,0.0,15.0,60.0,4.881495669906144e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,283.70001220703125,281.95684814453125,289.7353820800781,287.124267578125,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.9175926540177255e-13,1.3487356904328204e-17,2.917457941897794e-13,-2.7438567910820218e-12,0.0,0.0,0.0,15.0,60.0,4.881495669906144e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.701904296875,281.9586486816406,289.7353820800781,287.124267578125,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0585798650728524e-12,1.491026306787457e-17,3.058564903082872e-12,-3.717884507203895e-12,0.0,0.0,0.0,15.0,60.0,4.530133423941152e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.701904296875,281.9586486816406,289.7353820800781,287.124267578125,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0585798650728524e-12,1.491026306787457e-17,3.058564903082872e-12,-3.717884507203895e-12,0.0,0.0,0.0,15.0,60.0,4.530133423941152e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.70367431640625,281.9602966308594,289.7353820800781,287.124267578125,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,4.3691400719581e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7059326171875,281.9624328613281,289.7353820800781,287.124267578125,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,4.21452256205157e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7118225097656,281.96795654296875,289.7353820800781,287.124267578125,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,3.916672994819237e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7118225097656,281.96795654296875,289.7353820800781,287.124267578125,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,3.916672994819237e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.71929931640625,281.9749755859375,289.7353820800781,287.124267578125,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,3.63567465910819e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.71929931640625,281.9749755859375,289.7353820800781,287.124267578125,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,3.63567465910819e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.72802734375,281.9831848144531,289.7353820800781,287.124267578125,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,3.3781304864533013e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.72802734375,281.9831848144531,289.7353820800781,287.124267578125,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,3.3781304864533013e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.7377624511719,281.9923095703125,289.7353820800781,287.124267578125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,3.1415362400366575e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.7377624511719,281.9923095703125,289.7353820800781,287.124267578125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,3.1415362400366575e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7428894042969,281.99713134765625,289.7353820800781,287.124267578125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,3.028362414170261e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.7481689453125,282.0021057128906,289.7353820800781,287.124267578125,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,2.919970825132623e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.7590026855469,282.01226806640625,289.7353820800781,287.124267578125,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,2.714345441745536e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.7590026855469,282.01226806640625,289.7353820800781,287.124267578125,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,2.714345441745536e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7699279785156,282.02252197265625,289.7353820800781,287.124267578125,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,2.522155284623296e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7699279785156,282.02252197265625,289.7353820800781,287.124267578125,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,2.522155284623296e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7806701660156,282.0326232910156,289.7353820800781,287.124267578125,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,2.342717095871194e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
