time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184320,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7806701660156,282.0326232910156,289.7353820800781,287.124267578125,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,2.342717095871194e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7909851074219,282.04229736328125,289.7353820800781,287.124267578125,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,2.1764861912743083e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7909851074219,282.04229736328125,289.7353820800781,287.124267578125,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,2.1764861912743083e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7958374023437,282.046875,289.7353820800781,287.124267578125,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,2.0992912652673112e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.8005065917969,282.0512390136719,289.7353820800781,287.124267578125,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,2.0241458287273417e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.8089904785156,282.0592041015625,289.7353820800781,287.124267578125,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0585798650728524e-12,1.491026306787457e-17,3.058564903082872e-12,-3.717884507203895e-12,0.0,0.0,0.0,15.0,60.0,1.881597029296245e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.8089904785156,282.0592041015625,289.7353820800781,287.124267578125,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0585798650728524e-12,1.491026306787457e-17,3.058564903082872e-12,-3.717884507203895e-12,0.0,0.0,0.0,15.0,60.0,1.881597029296245e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.8161315917969,282.06591796875,289.7353820800781,287.124267578125,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0585798650728524e-12,1.491026306787457e-17,3.058564903082872e-12,-3.717884507203895e-12,0.0,0.0,0.0,15.0,60.0,1.748612419305573e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.8161315917969,282.06591796875,289.7353820800781,287.124267578125,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0585798650728524e-12,1.491026306787457e-17,3.058564903082872e-12,-3.717884507203895e-12,0.0,0.0,0.0,15.0,60.0,1.748612419305573e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.8216552734375,282.07110595703125,289.7353820800781,287.124267578125,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.6245084566435253e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.8216552734375,282.07110595703125,289.7353820800781,287.124267578125,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.6245084566435253e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.8252258300781,282.074462890625,289.7353820800781,287.124267578125,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,1.5122456886729196e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,-2.5584140925585813e-13,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-2.694136688914661e-13,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,-1.9898832744318778e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,-2.694133436308144e-13,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,-1.277979133108842e-12,285.080078125,294.1499938964844,283.8252258300781,282.074462890625,289.7353820800781,287.124267578125,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.030736790346101e-13,1.2250530809839926e-17,4.0306142755006097e-13,6.190964082532224e-13,0.0,0.0,0.0,15.0,60.0,1.5122456886729196e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,2.5584140925585813e-13,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.694136688914661e-13,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.9898832744318778e-13,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.694133436308144e-13,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.277979133108842e-12,285.080078125,294.1499938964844,283.82623291015625,282.07537841796875,289.7353820800781,287.124267578125,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,2.3637467851111978e-12,1.0827623819112946e-17,-2.363757627132923e-12,1.593123853324552e-12,0.0,0.0,0.0,15.0,60.0,1.4742175835635862e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.8266296386719,282.0757751464844,289.7353820800781,287.124267578125,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.416833725897959e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.82550048828125,282.07470703125,289.7353820800781,287.124267578125,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0029225633887435e-12,1.5528676528709014e-17,3.0029071677178946e-12,-5.399361079766463e-12,0.0,0.0,0.0,15.0,60.0,1.1895755847035617e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.82550048828125,282.07470703125,289.7353820800781,287.124267578125,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0029225633887435e-12,1.5528676528709014e-17,3.0029071677178946e-12,-5.399361079766463e-12,0.0,0.0,0.0,15.0,60.0,1.1895755847035617e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.82159423828125,282.071044921875,289.7353820800781,287.124267578125,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.1970901425684133e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.82159423828125,282.071044921875,289.7353820800781,287.124267578125,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.1970901425684133e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.8146057128906,282.0644836425781,289.7353820800781,287.124267578125,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.1535968269527081e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.8146057128906,282.0644836425781,289.7353820800781,287.124267578125,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.1535968269527081e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.8042297363281,282.05474853515625,289.7353820800781,287.124267578125,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.0581848641777469e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.8042297363281,282.05474853515625,289.7353820800781,287.124267578125,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.0581848641777469e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.7976989746094,282.0486145019531,289.7353820800781,287.124267578125,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,1.0176518827620384e-07,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.79022216796875,282.04156494140625,289.7353820800781,287.124267578125,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868944270674372e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,9.803068223845913e-08,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.772216796875,282.0246887207031,289.7353820800781,287.124267578125,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,9.088047647765053e-08,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0,285.080078125,294.1499938964844,283.772216796875,282.0246887207031,289.7353820800781,287.124267578125,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4741648577071854e-13,1.2868943443493758e-17,3.474036108699202e-13,-1.0623802185194542e-12,0.0,0.0,0.0,15.0,60.0,9.088047647765053e-08,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,1.3367713602718823e-09,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.4076865229029067e-09,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.0397139815765401e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,1.4076847465460671e-09,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,6.677441266589312e-09,285.080078125,294.1499938964844,283.75,282.0038146972656,289.7353820800781,287.124267578125,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4241008372550825e-08,1.7792128650918025e-14,1.4240990608982429e-08,-3.2586967790848576e-08,0.0,0.0,0.0,15.0,60.0,-8.414904186793137e-06,-0.0,-1.3832649388968049e-17,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,1.3367713602718823e-09,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.4076865229029067e-09,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.0397139815765401e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,1.4076847465460671e-09,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,6.677441266589312e-09,285.080078125,294.1499938964844,283.75,282.0038146972656,289.7353820800781,287.124267578125,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4241008372550825e-08,1.7792128650918025e-14,1.4240990608982429e-08,-3.2586967790848576e-08,0.0,0.0,0.0,15.0,60.0,-8.414904186793137e-06,-0.0,-1.3832649388968049e-17,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.909848775966566e-09,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,8.329462453104952e-09,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,6.152121923008735e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,8.329452683142335e-09,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,3.9511281357818007e-08,285.0800476074219,294.1499938964844,283.7240295410156,281.9794311523437,289.7353820800781,287.124267578125,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.427321063209092e-08,1.0541924727906425e-13,8.427310405068057e-08,-1.9284351537862681e-07,0.0,0.0,0.0,15.0,60.0,-1.4324024959933013e-05,-0.0,-4.843144868778141e-16,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.909848775966566e-09,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,8.329462453104952e-09,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,6.152121923008735e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,8.329452683142335e-09,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,3.9511281357818007e-08,285.0800476074219,294.1499938964844,283.7240295410156,281.9794311523437,289.7353820800781,287.124267578125,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.427321063209092e-08,1.0541924727906425e-13,8.427310405068057e-08,-1.9284351537862681e-07,0.0,0.0,0.0,15.0,60.0,-1.4324024959933013e-05,-0.0,-4.843144868778141e-16,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,1.363135879728361e-07,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,1.4354495192492325e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,1.0602197164644168e-07,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,1.4354478139466664e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,6.809136721130926e-07,285.0799560546875,294.1499938964844,283.6951599121094,281.9523010253906,289.7353820800781,287.1242370605469,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4524028983942117e-06,1.8165868115316288e-12,1.452401079404808e-06,-3.323489636386512e-06,0.0,0.0,0.0,14.999991416931152,60.0,-0.0005950015038251,-0.0,-1.4383657567958177e-13,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,1.363135879728361e-07,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,1.4354495192492325e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,1.0602197164644168e-07,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,1.4354478139466664e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,6.809136721130926e-07,285.0799560546875,294.1499938964844,283.6951599121094,281.9523010253906,289.7353820800781,287.1242370605469,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4524028983942117e-06,1.8165868115316288e-12,1.452401079404808e-06,-3.323489636386512e-06,0.0,0.0,0.0,14.999991416931152,60.0,-0.0005950015038251,-0.0,-1.4383657567958177e-13,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,2.8296750542722293e-07,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,2.979788007451134e-07,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,2.200864486212595e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,2.9797845968460024e-07,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,1.413479481016111e-06,285.0799560546875,294.1499938964844,283.6797180175781,281.93780517578125,289.7353820800781,287.1242370605469,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0150258680805564e-06,3.771075032105165e-12,3.0150222301017493e-06,-6.899167601659428e-06,0.0,0.0,0.0,14.999982833862305,60.0,-0.0017728267703205,-0.0,-6.198180532192288e-13,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,5.534962497222295e-07,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,5.828590019518742e-07,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,4.304982894609566e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,5.82858262987429e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,2.7648247851175256e-06,285.0799560546875,294.1499938964844,283.6636047363281,281.92266845703125,289.7353820800781,287.124267578125,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8975142565032e-06,7.37633478603561e-12,5.897506980545586e-06,-1.349505782854976e-05,0.0,0.0,0.0,14.999966621398926,60.0,-0.0038332669064402,-0.0,-2.371485603377965e-12,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,1.5788060636623411e-06,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,1.6625609760012594e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,1.22796370760625e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,1.6625589296381804e-06,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.886453204264399e-06,285.0800170898437,294.1499938964844,283.6295471191406,281.89068603515625,289.7353210449219,287.1242980957031,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822297766339034e-05,2.104058767493644e-11,1.6822277757455595e-05,-3.849376298603602e-05,0.0,0.0,0.0,14.999905586242676,60.0,-0.0121240420266985,-0.0,-1.9295171363453708e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,1.5788060636623411e-06,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,1.6625609760012594e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,1.22796370760625e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,1.6625589296381804e-06,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.886453204264399e-06,285.0800170898437,294.1499938964844,283.6295471191406,281.89068603515625,289.7353210449219,287.1242980957031,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822297766339034e-05,2.104058767493644e-11,1.6822277757455595e-05,-3.849376298603602e-05,0.0,0.0,0.0,14.999905586242676,60.0,-0.0121240420266985,-0.0,-1.9295171363453708e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,3.366834789630957e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,3.5454438602755545e-06,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,2.618656708364142e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,3.545439540175721e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.6818015865283087e-05,285.0802307128906,294.1499938964844,283.5932006835937,281.8565673828125,289.735107421875,287.1245422363281,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874065360985696e-05,4.486963925409704e-11,3.587402170524001e-05,-8.208901272155344e-05,0.0,0.0,0.0,14.999797821044922,60.0,-0.0283515434712171,-0.0,-8.774748982975922e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,3.366834789630957e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,3.5454438602755545e-06,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,2.618656708364142e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,3.545439540175721e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.6818015865283087e-05,285.0802307128906,294.1499938964844,283.5932006835937,281.8565673828125,289.735107421875,287.1245422363281,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874065360985696e-05,4.486963925409704e-11,3.587402170524001e-05,-8.208901272155344e-05,0.0,0.0,0.0,14.999797821044922,60.0,-0.0283515434712171,-0.0,-8.774748982975922e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,5.5369591791532e-06,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,5.8306923165218905e-06,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,4.306536084186519e-06,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,5.830685495311627e-06,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,2.765822137007489e-05,285.0807189941406,294.1499938964844,283.5548095703125,281.82049560546875,289.7344970703125,287.125,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.899731695535593e-05,7.379102884286226e-11,5.899724055780098e-05,-0.0001350007078144,0.0,0.0,0.0,14.99966812133789,60.0,-0.0512590408325195,-0.0,-2.3731966392048776e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
