time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186720,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,5.5369591791532e-06,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,5.8306923165218905e-06,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,4.306536084186519e-06,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,5.830685495311627e-06,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,2.765822137007489e-05,285.0807189941406,294.1499938964844,283.5548095703125,281.82049560546875,289.7344970703125,287.125,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.899731695535593e-05,7.379102884286226e-11,5.899724055780098e-05,-0.0001350007078144,0.0,0.0,0.0,14.99966812133789,60.0,-0.0512590408325195,-0.0,-2.3731966392048776e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,8.429122317465954e-06,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,8.87628357304493e-06,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,6.556002517754678e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,8.876272659108508e-06,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,4.2105155444005504e-05,285.0816345214844,294.1499938964844,283.5145263671875,281.7826538085937,289.7331848144531,287.1258239746094,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.981378050521016e-05,1.1233484975559094e-10,8.981367136584595e-05,-0.0002055165823549,0.0,0.0,0.0,14.999494552612305,60.0,-0.0838908329606056,-0.0,-5.499912747453092e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,8.429122317465954e-06,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,8.87628357304493e-06,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,6.556002517754678e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,8.876272659108508e-06,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,4.2105155444005504e-05,285.0816345214844,294.1499938964844,283.5145263671875,281.7826538085937,289.7331848144531,287.1258239746094,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.981378050521016e-05,1.1233484975559094e-10,8.981367136584595e-05,-0.0002055165823549,0.0,0.0,0.0,14.999494552612305,60.0,-0.0838908329606056,-0.0,-5.499912747453092e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,1.0900923371082172e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,1.1479211934783962e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,8.478519703203347e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,1.1479198292363437e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,5.445229908218607e-05,285.08258056640625,294.1499938964844,283.4937438964844,281.7631530761719,289.7318420410156,287.1263732910156,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161509790108,1.4527624936366834e-10,0.0001161508334917,-0.0002657829318195,0.0,0.0,0.0,14.999345779418944,60.0,-0.1053122729063034,-0.0,-9.198513617469927e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,1.4730499970028175e-05,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,1.551194509374909e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,1.1457087566668632e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,1.5511926903855056e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,7.358180300798267e-05,285.08404541015625,294.1499938964844,283.4725952148437,281.7432861328125,289.7295227050781,287.1268615722656,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569553278386,1.963125217940841e-10,0.0001569551386637,-0.0003591538988985,0.0,0.0,0.0,14.999115943908691,60.0,-0.138027548789978,-0.0,-1.6796780633043795e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,2.761433825071436e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,2.907926682382822e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,2.1477879272424616e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,2.907923226302956e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0001379391615046,285.089111328125,294.1499938964844,283.42919921875,281.7025451660156,289.7180480957031,287.1239013671875,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942342543974,3.6801478531245374e-10,0.0002942339051514,-0.0006732832407578,0.0,0.0,0.0,14.998342514038086,60.0,-0.2549877762794494,-0.0,-5.902831112791773e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,2.761433825071436e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,2.907926682382822e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,2.1477879272424616e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,2.907923226302956e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0001379391615046,285.089111328125,294.1499938964844,283.42919921875,281.7025451660156,289.7180480957031,287.1239013671875,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942342543974,3.6801478531245374e-10,0.0002942339051514,-0.0006732832407578,0.0,0.0,0.0,14.998342514038086,60.0,-0.2549877762794494,-0.0,-5.902831112791773e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,4.599639214575291e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,4.84364791191183e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,3.5775072319665924e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,4.843642091145739e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0002297612081747,285.0948486328125,294.1499938964844,283.38458251953125,281.6606140136719,289.68414306640625,287.09814453125,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985141567885,6.214220249489696e-10,0.0004985135747119,-0.0011352149304002,0.0,0.0,0.0,14.997193336486816,60.0,-0.4623029828071594,-0.0,-1.6377155631630558e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,4.599639214575291e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,4.84364791191183e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,3.5775072319665924e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,4.843642091145739e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0002297612081747,285.0948486328125,294.1499938964844,283.38458251953125,281.6606140136719,289.68414306640625,287.09814453125,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985141567885,6.214220249489696e-10,0.0004985135747119,-0.0011352149304002,0.0,0.0,0.0,14.997193336486816,60.0,-0.4623029828071594,-0.0,-1.6377155631630558e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.004314779303968e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.481989400228484e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.003375503700227e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.481977758696304e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004497835761867,285.0984802246094,294.1499938964844,283.3388977050781,281.6177062988281,289.6211242675781,287.0519104003906,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006523288902826,8.1347789615549e-10,0.0006523280753754,-0.0014863178366795,0.0,0.0,0.0,14.99631404876709,60.0,-0.7140102386474609,-0.0,-6.276131614413316e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.004314779303968e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.481989400228484e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.003375503700227e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.481977758696304e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004497835761867,285.0984802246094,294.1499938964844,283.3388977050781,281.6177062988281,289.6211242675781,287.0519104003906,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006523288902826,8.1347789615549e-10,0.0006523280753754,-0.0014863178366795,0.0,0.0,0.0,14.99631404876709,60.0,-0.7140102386474609,-0.0,-6.276131614413316e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,3.836797259282321e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,4.040337444166653e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,2.9841838113497943e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,4.040332714794204e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001916557230288,285.1005859375,294.1499938964844,283.2923889160156,281.57403564453125,289.54205322265625,286.99578857421875,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008373152813874,9.40511890590301e-10,0.0008373143500648,-0.0016353054670616,0.0,0.0,0.0,14.995348930358888,60.0,-0.8856477737426758,-0.0,-1.1395362875532557e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,3.836797259282321e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,4.040337444166653e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,2.9841838113497943e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,4.040332714794204e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001916557230288,285.1005859375,294.1499938964844,283.2923889160156,281.57403564453125,289.54205322265625,286.99578857421875,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008373152813874,9.40511890590301e-10,0.0008373143500648,-0.0016353054670616,0.0,0.0,0.0,14.995348930358888,60.0,-0.8856477737426758,-0.0,-1.1395362875532557e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,3.855201066471636e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,4.059717684867792e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,2.9984979846631177e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,4.059712955495343e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001925750402733,285.1036071777344,294.1499938964844,283.2688903808594,281.5519714355469,289.4964294433594,286.96881103515625,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008448985754512,9.485958685218066e-10,0.0008448976441286,-0.0016489750705659,0.0,0.0,0.0,14.995306968688965,60.0,-0.9817952513694764,-0.0,-1.150494099988464e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.003534796647727e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.481167944613844e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,7.002768688835204e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.481157030677424e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0004497446643654,285.1051330566406,294.1499938964844,283.2452697753906,281.52978515625,289.45172119140625,286.939208984375,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008224583580158,9.741740747415406e-10,0.0008224573684856,-0.0017386605031788,0.0,0.0,0.0,14.995386123657228,60.0,-1.0130529403686523,-0.0,-6.27503666805751e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.014034731080756e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.492224489804356e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.010934496065602e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.492213575867936e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.000450269144494,285.1062316894531,294.1499938964844,283.19775390625,281.4851379394531,289.3597717285156,286.8578491210937,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810534633696,1.462996723766707e-09,0.0011810519499704,-0.0026651821099221,0.0,0.0,0.0,14.993362426757812,60.0,-1.0769301652908323,-0.0,-6.289676690585111e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.014034731080756e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.492224489804356e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.010934496065602e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.492213575867936e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.000450269144494,285.1062316894531,294.1499938964844,283.19775390625,281.4851379394531,289.3597717285156,286.8578491210937,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810534633696,1.462996723766707e-09,0.0011810519499704,-0.0026651821099221,0.0,0.0,0.0,14.993362426757812,60.0,-1.0769301652908323,-0.0,-6.289676690585111e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.05822089407593e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.53875423874706e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.045301754260436e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.53874332481064e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004524763207882,285.10565185546875,294.1499938964844,283.1499938964844,281.4403076171875,289.25457763671875,286.71337890625,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651781874708,1.7925152473452501e-09,0.0009651763830333,-0.0037473512347787,0.0,0.0,0.0,14.994298934936523,60.0,-1.286201000213623,-0.0,-6.351484671540676e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.05822089407593e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.53875423874706e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.045301754260436e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.53874332481064e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004524763207882,285.10565185546875,294.1499938964844,283.1499938964844,281.4403076171875,289.25457763671875,286.71337890625,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651781874708,1.7925152473452501e-09,0.0009651763830333,-0.0037473512347787,0.0,0.0,0.0,14.994298934936523,60.0,-1.286201000213623,-0.0,-6.351484671540676e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.09336522454396e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.575763397151604e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.0726360718254e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.575752483215184e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0004542318929452,285.1051330566406,294.1499938964844,283.1022644042969,281.3954467773437,289.1496276855469,286.5033569335937,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968923093751,2.230331919150785e-09,0.0009689208818599,-0.0048946025781333,0.0,0.0,0.0,14.994081497192385,60.0,-1.3400675058364868,-0.0,-6.400860286248644e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.09336522454396e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.575763397151604e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.0726360718254e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.575752483215184e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0004542318929452,285.1051330566406,294.1499938964844,283.1022644042969,281.3954467773437,289.1496276855469,286.5033569335937,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968923093751,2.230331919150785e-09,0.0009689208818599,-0.0048946025781333,0.0,0.0,0.0,14.994081497192385,60.0,-1.3400675058364868,-0.0,-6.400860286248644e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.100956958718598e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.583757491782308e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,7.07854051142931e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.583747305441648e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.000454611115856,285.1046142578125,294.1499938964844,283.0547180175781,281.3507995605469,289.0454406738281,286.2674560546875,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697315399535,2.324864967206963e-09,0.000969729211647,-0.0051423138938844,0.0,0.0,0.0,14.99403476715088,60.0,-1.3771982192993164,-0.0,-6.411546848994476e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.100956958718598e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.583757491782308e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,7.07854051142931e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.583747305441648e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.000454611115856,285.1046142578125,294.1499938964844,283.0547180175781,281.3507995605469,289.0454406738281,286.2674560546875,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697315399535,2.324864967206963e-09,0.000969729211647,-0.0051423138938844,0.0,0.0,0.0,14.99403476715088,60.0,-1.3771982192993164,-0.0,-6.411546848994476e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.099235467147082e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.581945050740616e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.0772017352283e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.581934136804192e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.000454525114037,285.1043701171875,294.1499938964844,283.0310974121094,281.32861328125,288.9936828613281,286.1502990722656,285.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695485932752,2.303395696401367e-09,0.0009695463231764,-0.0050860559567809,0.0,0.0,0.0,14.99404525756836,60.0,-1.3939027786254885,-0.0,-6.409118924466385e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.08917500055395e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.57134980126284e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.069376442814246e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.57133961492218e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,0.0004540225490927,285.1041259765625,294.1499938964844,283.0075988769531,281.3065490722656,288.9421691894531,286.0419006347656,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684766991995,2.1780217629441267e-09,0.000968474545516,-0.0047575291246175,0.0,0.0,0.0,14.994107246398926,60.0,-1.4093990325927734,-0.0,-6.394950702315327e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.087580838240684e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.569671237841249e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.068135892041028e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.569661051500589e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004539429210126,285.1036682128906,294.1499938964844,282.9610900878906,281.2628479003906,288.8399963378906,285.84912109375,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158111689354314e-09,0.0009683027747087,-0.0047053592279553,0.0,0.0,0.0,14.994117736816406,60.0,-1.4389259815216064,-0.0,-6.392702545099382e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.087580838240684e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.569671237841249e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.068135892041028e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.569661051500589e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004539429210126,285.1036682128906,294.1499938964844,282.9610900878906,281.2628479003906,288.8399963378906,285.84912109375,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158111689354314e-09,0.0009683027747087,-0.0047053592279553,0.0,0.0,0.0,14.994117736816406,60.0,-1.4389259815216064,-0.0,-6.392702545099382e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.139275789493696e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.624109225114807e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.108343561412767e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.624098311178386e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004565252165775,285.1032409667969,294.1499938964844,282.9154357910156,281.219970703125,288.7384948730469,285.6224975585937,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113149069,2.802131415791108e-09,0.0009738085209392,-0.0063929152674973,0.0,0.0,0.0,14.99379825592041,60.0,-1.4735939502716064,-0.0,-6.465634783126006e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.139275789493696e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.624109225114807e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.108343561412767e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.624098311178386e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004565252165775,285.1032409667969,294.1499938964844,282.9154357910156,281.219970703125,288.7384948730469,285.6224975585937,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113149069,2.802131415791108e-09,0.0009738085209392,-0.0063929152674973,0.0,0.0,0.0,14.99379825592041,60.0,-1.4735939502716064,-0.0,-6.465634783126006e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.211739961756392e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.700416558189318e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,7.164703856687993e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.700406371848658e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0004601449472829,285.10284423828125,294.1499938964844,282.87078857421875,281.17803955078125,288.6372375488281,285.31805419921875,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.70490949030966e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,14.993350982666016,60.0,-1.513687014579773,-0.0,-6.568565424913686e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.211739961756392e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.700416558189318e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,7.164703856687993e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.700406371848658e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0004601449472829,285.10284423828125,294.1499938964844,282.87078857421875,281.17803955078125,288.6372375488281,285.31805419921875,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.70490949030966e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,14.993350982666016,60.0,-1.513687014579773,-0.0,-6.568565424913686e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.267558198189364e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.75919610937126e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.208118040580302e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.7591859230306e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0004629331815522,285.1024780273437,294.1499938964844,282.8274230957031,281.13726806640625,288.5362548828125,284.9583740234375,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.400308561969268e-09,0.0009874773677438,-0.010580426082015,0.0,0.0,0.0,14.993005752563477,60.0,-1.5540571212768557,-0.0,-6.64840555941737e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.267558198189364e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.75919610937126e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.208118040580302e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.7591859230306e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0004629331815522,285.1024780273437,294.1499938964844,282.8274230957031,281.13726806640625,288.5362548828125,284.9583740234375,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.400308561969268e-09,0.0009874773677438,-0.010580426082015,0.0,0.0,0.0,14.993005752563477,60.0,-1.5540571212768557,-0.0,-6.64840555941737e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.262932144338264e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.754324855748564e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,7.204520079540089e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.754314669407904e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0004627021262422,285.102294921875,294.1499938964844,282.8062438964844,281.1174011230469,288.48602294921875,284.7850036621094,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869886562228,4.3426497953191764e-09,0.0009869843488559,-0.0104293581098318,0.0,0.0,0.0,14.993034362792969,60.0,-1.571097493171692,-0.0,-6.641766958637163e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.254907490685582e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.74587383097969e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,7.198278763098642e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.745864372234792e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0004623012791853,285.10211181640625,294.1499938964844,282.78546142578125,281.0978698730469,288.43609619140625,284.6263427734375,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.24264534615304e-09,0.0009861297439783,-0.010167340748012,0.0,0.0,0.0,14.993083953857422,60.0,-1.585737943649292,-0.0,-6.630261850659738e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.22447579796426e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.713828330859542e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.174609345383942e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.713818144518882e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0004607811861205,285.1017761230469,294.1499938964844,282.7452087402344,281.06005859375,288.33721923828125,284.359619140625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828913025557,3.8634522248059974e-09,0.0009828874608501,-0.0091738142073154,0.0,0.0,0.0,14.993271827697754,60.0,-1.610158085823059,-0.0,-6.586725476154244e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.22447579796426e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.713828330859542e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.174609345383942e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.713818144518882e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0004607811861205,285.1017761230469,294.1499938964844,282.7452087402344,281.06005859375,288.33721923828125,284.359619140625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828913025557,3.8634522248059974e-09,0.0009828874608501,-0.0091738142073154,0.0,0.0,0.0,14.993271827697754,60.0,-1.610158085823059,-0.0,-6.586725476154244e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.197401959681883e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.685317490948364e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.153551268856972e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.685308032203466e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.000459428760223,285.1014709472656,294.1499938964844,282.706787109375,281.0239562988281,288.2396850585937,284.1497802734375,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260845354656563e-09,0.0009800021070986,-0.0082898549735546,0.0,0.0,0.0,14.993438720703123,60.0,-1.631369948387146,-0.0,-6.548111741722097e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.197401959681883e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.685317490948364e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.153551268856972e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.685308032203466e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.000459428760223,285.1014709472656,294.1499938964844,282.706787109375,281.0239562988281,288.2396850585937,284.1497802734375,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260845354656563e-09,0.0009800021070986,-0.0082898549735546,0.0,0.0,0.0,14.993438720703123,60.0,-1.631369948387146,-0.0,-6.548111741722097e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
