time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189060,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.193575533572584e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.681288793217392e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.150575402192771e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.681279334472492e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004592376644723,285.1011962890625,294.1499938964844,282.6704406738281,280.9898376464844,288.1433410644531,283.9737243652344,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478372923026995e-09,0.0009795932564884,-0.0081648416817188,0.0,0.0,0.0,14.993462562561035,60.0,-1.6533840894699097,-0.0,-6.542660457853344e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.193575533572584e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.681288793217392e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.150575402192771e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.681279334472492e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004592376644723,285.1011962890625,294.1499938964844,282.6704406738281,280.9898376464844,288.1433410644531,283.9737243652344,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478372923026995e-09,0.0009795932564884,-0.0081648416817188,0.0,0.0,0.0,14.993462562561035,60.0,-1.6533840894699097,-0.0,-6.542660457853344e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.21138926059939e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.700046939542516e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.1644302806817e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.700036753201856e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0004601274558808,285.1009216308594,294.1499938964844,282.63641357421875,280.95782470703125,288.0480041503906,283.8094177246094,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700261874683974e-09,0.0009814901277422,-0.0087462328374385,0.0,0.0,0.0,14.993352890014648,60.0,-1.6779686212539673,-0.0,-6.568033228404603e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.21138926059939e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.700046939542516e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.1644302806817e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.700036753201856e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0004601274558808,285.1009216308594,294.1499938964844,282.63641357421875,280.95782470703125,288.0480041503906,283.8094177246094,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700261874683974e-09,0.0009814901277422,-0.0087462328374385,0.0,0.0,0.0,14.993352890014648,60.0,-1.6779686212539673,-0.0,-6.568033228404603e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.223943925462665e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.713267354527488e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.174194615799934e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.71325789578259e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0004607545852195,285.1007995605469,294.1499938964844,282.62030029296875,280.9427185058594,288.00067138671875,283.7283020019531,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.856656771716871e-09,0.0009828275069594,-0.0091560119763016,0.0,0.0,0.0,14.99327564239502,60.0,-1.6908234357833862,-0.0,-6.58594672131585e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.23631014302373e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.726289863465354e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,7.183813431765884e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.726280404720455e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004613723431248,285.1006774902344,294.1499938964844,282.6048278808594,280.9281921386719,287.9535522460937,283.6480712890625,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841489372774,4.010710874524648e-09,0.0009841448627412,-0.0095596527680754,0.0,0.0,0.0,14.993199348449709,60.0,-1.7035696506500244,-0.0,-6.603615787525996e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.255777695216238e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.746789874043316e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.198953971965238e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.746780415298416e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004623447894118,285.1004638671875,294.1499938964844,282.5759582519531,280.90106201171875,287.8599548339844,283.49237060546875,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253212448901422e-09,0.0009862189181149,-0.0101950280368328,0.0,0.0,0.0,14.993078231811523,60.0,-1.7277592420578003,-0.0,-6.631476878737885e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.255777695216238e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.746789874043316e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.198953971965238e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.746780415298416e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004623447894118,285.1004638671875,294.1499938964844,282.5759582519531,280.90106201171875,287.8599548339844,283.49237060546875,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253212448901422e-09,0.0009862189181149,-0.0101950280368328,0.0,0.0,0.0,14.993078231811523,60.0,-1.7277592420578003,-0.0,-6.631476878737885e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.262986714020371e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.754380880622192e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.204560824902728e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.754372149473056e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0004627048911061,285.1002502441406,294.1499938964844,282.54998779296875,280.8766784667969,287.7674255371094,283.34991455078125,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429873031186625e-09,0.0009869870264083,-0.0104302428662776,0.0,0.0,0.0,14.993034362792969,60.0,-1.748447299003601,-0.0,-6.64180603848763e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.262986714020371e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.754380880622192e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.204560824902728e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.754372149473056e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0004627048911061,285.1002502441406,294.1499938964844,282.54998779296875,280.8766784667969,287.7674255371094,283.34991455078125,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429873031186625e-09,0.0009869870264083,-0.0104302428662776,0.0,0.0,0.0,14.993034362792969,60.0,-1.748447299003601,-0.0,-6.64180603848763e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.25658823689446e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.74764334387146e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,7.199584069894627e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.74763388512656e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.00046238527284,285.1000671386719,294.1499938964844,282.52618408203125,280.85565185546875,287.67608642578125,283.22576904296875,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632253283159124e-09,0.0009863052982836,-0.0102212624624371,0.0,0.0,0.0,14.99307346343994,60.0,-1.7649892568588257,-0.0,-6.632628668512552e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.25658823689446e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.74764334387146e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,7.199584069894627e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.74763388512656e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.00046238527284,285.1000671386719,294.1499938964844,282.52618408203125,280.85565185546875,287.67608642578125,283.22576904296875,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632253283159124e-09,0.0009863052982836,-0.0102212624624371,0.0,0.0,0.0,14.99307346343994,60.0,-1.7649892568588257,-0.0,-6.632628668512552e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.238970960723236e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.729090379551052e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,7.185881258919835e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.729081648401916e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0004615052603185,285.09991455078125,294.1499938964844,282.5036315917969,280.83837890625,287.5860290527344,283.12127685546875,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043683166088385e-09,0.0009844283340498,-0.0096460422500967,0.0,0.0,0.0,14.993182182312012,60.0,-1.778059959411621,-0.0,-6.607400138136654e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.238970960723236e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.729090379551052e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,7.185881258919835e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.729081648401916e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0004615052603185,285.09991455078125,294.1499938964844,282.5036315917969,280.83837890625,287.5860290527344,283.12127685546875,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043683166088385e-09,0.0009844283340498,-0.0096460422500967,0.0,0.0,0.0,14.993182182312012,60.0,-1.778059959411621,-0.0,-6.607400138136654e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.22742037801072e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.716927888803184e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,7.176898361649364e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.716919157654048e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0004609283059835,285.099853515625,294.1499938964844,282.4927673339844,280.8310546875,287.54156494140625,283.0765380859375,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899760070424918e-09,0.0009831975912675,-0.0092689460143446,0.0,0.0,0.0,14.993253707885742,60.0,-1.7834968566894531,-0.0,-6.590887835500325e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.2154776211828e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.704351396067068e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.167609146563336e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.704342664917932e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0004603317356668,285.0997619628906,294.1499938964844,282.4822082519531,280.8246154785156,287.4974365234375,283.0361633300781,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750940003044434e-09,0.0009819250553846,-0.0088790170848369,0.0,0.0,0.0,14.993328094482422,60.0,-1.7884622812271118,-0.0,-6.57383552038482e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.196223254548386e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.684075484983624e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.152633043006063e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.684066753834486e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004593699413817,285.0996398925781,294.1499938964844,282.4618835449219,280.8140869140625,287.41015625,282.9651794433594,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.51101236972795e-09,0.0009798730025067,-0.008250362239778,0.0,0.0,0.0,14.993446350097656,60.0,-1.7978622913360596,-0.0,-6.546389386130613e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.196223254548386e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.684075484983624e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.152633043006063e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.684066753834486e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004593699413817,285.0996398925781,294.1499938964844,282.4618835449219,280.8140869140625,287.41015625,282.9651794433594,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.51101236972795e-09,0.0009798730025067,-0.008250362239778,0.0,0.0,0.0,14.993446350097656,60.0,-1.7978622913360596,-0.0,-6.546389386130613e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.194274753099307e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.682022937340662e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.151117461035028e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.682014206191524e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0004592725890688,285.0995178222656,294.1499938964844,282.4425048828125,280.8065795898437,287.3241577148437,282.9035339355469,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.486689159615252e-09,0.0009796642698347,-0.0081866318359971,0.0,0.0,0.0,14.99345874786377,60.0,-1.808542966842652,-0.0,-6.543610453491058e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.194274753099307e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.682022937340662e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.151117461035028e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.682014206191524e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0004592725890688,285.0995178222656,294.1499938964844,282.4425048828125,280.8065795898437,287.3241577148437,282.9035339355469,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.486689159615252e-09,0.0009796642698347,-0.0081866318359971,0.0,0.0,0.0,14.99345874786377,60.0,-1.808542966842652,-0.0,-6.543610453491058e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.215017780661584e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,9.703866817289963e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.167250441852957e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.703858086140826e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0004603087727446,285.09942626953125,294.1499938964844,282.424072265625,280.8018798828125,287.2392272949219,282.8445129394531,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818769758567,3.74508690725861e-09,0.0009818732505664,-0.0088636819273233,0.0,0.0,0.0,14.993330955505373,60.0,-1.8224269151687624,-0.0,-6.573165478584997e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.215017780661584e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,9.703866817289963e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.167250441852957e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.703858086140826e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0004603087727446,285.09942626953125,294.1499938964844,282.424072265625,280.8018798828125,287.2392272949219,282.8445129394531,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818769758567,3.74508690725861e-09,0.0009818732505664,-0.0088636819273233,0.0,0.0,0.0,14.993330955505373,60.0,-1.8224269151687624,-0.0,-6.573165478584997e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.24639025470242e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.736903302837165e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,7.191651093307883e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.736894571688026e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004618758975993,285.0993347167969,294.1499938964844,282.406494140625,280.7996826171875,287.1552124023437,282.7846374511719,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985219492577,4.1359142777253055e-09,0.0009852154180407,-0.0098876981064677,0.0,0.0,0.0,14.993136405944824,60.0,-1.839144825935364,-0.0,-6.617993619784103e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.24639025470242e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.736903302837165e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,7.191651093307883e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.736894571688026e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004618758975993,285.0993347167969,294.1499938964844,282.406494140625,280.7996826171875,287.1552124023437,282.7846374511719,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985219492577,4.1359142777253055e-09,0.0009852154180407,-0.0098876981064677,0.0,0.0,0.0,14.993136405944824,60.0,-1.839144825935364,-0.0,-6.617993619784103e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.258542559109628e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.749700257088988e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.201103289844468e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.749692253535612e-05,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.000462482945295,285.09930419921875,294.1499938964844,282.3979797363281,280.7994689941406,287.113525390625,282.7547912597656,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.287304733452402e-09,0.0009865101892501,-0.0102843521162867,0.0,0.0,0.0,14.993062019348145,60.0,-1.8475388288497925,-0.0,-6.635398364096545e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.265307016903536e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.756823419593276e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,7.206364534795284e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.7568154160399e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0004628208407666,285.0992736816406,294.1499938964844,282.3896484375,280.7998046875,287.0721130371094,282.7257080078125,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564443772513e-09,0.0009872311493381,-0.0105051156133413,0.0,0.0,0.0,14.993020057678224,60.0,-1.855276226997376,-0.0,-6.645095851354199e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.243339445674792e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.73369023995474e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,7.189278403529897e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.733682236401364e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0004617235099431,285.0992126464844,294.1499938964844,282.3734741210937,280.802001953125,286.9901428222656,282.6726379394531,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978309634454035e-09,0.0009848934132605,-0.0097879134118556,0.0,0.0,0.0,14.993155479431152,60.0,-1.8666187524795528,-0.0,-6.613618097617291e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.243339445674792e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.73369023995474e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,7.189278403529897e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.733682236401364e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0004617235099431,285.0992126464844,294.1499938964844,282.3734741210937,280.802001953125,286.9901428222656,282.6726379394531,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978309634454035e-09,0.0009848934132605,-0.0097879134118556,0.0,0.0,0.0,14.993155479431152,60.0,-1.8666187524795528,-0.0,-6.613618097617291e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.17814759304747e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.665040124673396e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.138572982512414e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.66503212112002e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004584670532494,285.0991516113281,294.1499938964844,282.35791015625,280.8059997558594,286.9097900390625,282.63336181640625,285.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567151678492e-09,0.0009779470274224,-0.0076596443541347,0.0,0.0,0.0,14.993557929992676,60.0,-1.867154240608216,-0.0,-6.520652817698648e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.17814759304747e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.665040124673396e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.138572982512414e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.66503212112002e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004584670532494,285.0991516113281,294.1499938964844,282.35791015625,280.8059997558594,286.9097900390625,282.63336181640625,285.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567151678492e-09,0.0009779470274224,-0.0076596443541347,0.0,0.0,0.0,14.993557929992676,60.0,-1.867154240608216,-0.0,-6.520652817698648e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.112622501561418e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.596038580639288e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,7.087608537403867e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.596030577085912e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0004551939491648,285.09912109375,294.1499938964844,282.3428649902344,280.8116149902344,286.83111572265625,282.6067199707031,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469163318252754e-09,0.0009709651931189,-0.0055204248055815,0.0,0.0,0.0,14.993963241577148,60.0,-1.863633155822754,-0.0,-6.427875831604979e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.112622501561418e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.596038580639288e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,7.087608537403867e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.596030577085912e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0004551939491648,285.09912109375,294.1499938964844,282.3428649902344,280.8116149902344,286.83111572265625,282.6067199707031,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469163318252754e-09,0.0009709651931189,-0.0055204248055815,0.0,0.0,0.0,14.993963241577148,60.0,-1.863633155822754,-0.0,-6.427875831604979e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.083207260118796e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.565063373884186e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,7.06473074387759e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.56505537033081e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0004537246131803,285.0990905761719,294.1499938964844,282.3282470703125,280.81854248046875,286.7539367675781,282.5882568359375,285.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102652718605213e-09,0.0009678293718025,-0.0045600342564284,0.0,0.0,0.0,14.994144439697266,60.0,-1.8628911972045896,-0.0,-6.386441242511864e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.083207260118796e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.565063373884186e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,7.06473074387759e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.56505537033081e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0004537246131803,285.0990905761719,294.1499938964844,282.3282470703125,280.81854248046875,286.7539367675781,282.5882568359375,285.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102652718605213e-09,0.0009678293718025,-0.0045600342564284,0.0,0.0,0.0,14.994144439697266,60.0,-1.8628911972045896,-0.0,-6.386441242511864e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.087944636121392e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,9.57005177042447e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,7.068415288813412e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.570044494466856e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0004539612564258,285.0990905761719,294.1499938964844,282.32110595703125,280.8224792480469,286.7157897949219,282.57977294921875,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161655299204312e-09,0.000968333275523,-0.0047146445140242,0.0,0.0,0.0,14.994115829467772,60.0,-1.8656635284423828,-0.0,-6.393102580659615e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.098333248402923e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.580991900293157e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.076495239743963e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.58098389673978e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0004544802068267,285.0990905761719,294.1499938964844,282.3139953613281,280.8266296386719,286.67791748046875,282.5706787109375,285.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694421314634,2.291068224025139e-09,0.0009694398613646,-0.0050537544302642,0.0,0.0,0.0,14.994050979614258,60.0,-1.870538830757141,-0.0,-6.407725550161558e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.099605813389644e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.582332131685688e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,7.077484769979492e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.582324128132312e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004545437695924,285.0990905761719,294.1499938964844,282.300048828125,280.8355712890625,286.60284423828125,282.5516662597656,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695786866359,2.306889346215257e-09,0.0009695763583295,-0.005095210392028,0.0,0.0,0.0,14.994043350219728,60.0,-1.880882143974304,-0.0,-6.409513986227466e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.099605813389644e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.582332131685688e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,7.077484769979492e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.582324128132312e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004545437695924,285.0990905761719,294.1499938964844,282.300048828125,280.8355712890625,286.60284423828125,282.5516662597656,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695786866359,2.306889346215257e-09,0.0009695763583295,-0.005095210392028,0.0,0.0,0.0,14.994043350219728,60.0,-1.880882143974304,-0.0,-6.409513986227466e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.087695070775226e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.569788380758836e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,7.068220293149352e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.569781104801224e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0004539487708825,285.0990905761719,294.1499938964844,282.2862854003906,280.8451843261719,286.5289001464844,282.5340881347656,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683101670816,2.1584531939566887e-09,0.0009683080133982,-0.0047062514349818,0.0,0.0,0.0,14.99411678314209,60.0,-1.888207197189331,-0.0,-6.392740914407113e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
