time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191400,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.087695070775226e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.569788380758836e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,7.068220293149352e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.569781104801224e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0004539487708825,285.0990905761719,294.1499938964844,282.2862854003906,280.8451843261719,286.5289001464844,282.5340881347656,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683101670816,2.1584531939566887e-09,0.0009683080133982,-0.0047062514349818,0.0,0.0,0.0,14.99411678314209,60.0,-1.888207197189331,-0.0,-6.392740914407113e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.054215479409322e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.534532728139312e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.042180368443951e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.534525452181696e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0004522764065768,285.09912109375,294.1499938964844,282.27264404296875,280.8551940917969,286.4561767578125,282.5204162597656,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419792599,1.7413056552229023e-09,0.0009647402330301,-0.0036131592933088,0.0,0.0,0.0,14.99432373046875,60.0,-1.891375541687012,-0.0,-6.345721459410926e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.054215479409322e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.534532728139312e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.042180368443951e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.534525452181696e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0004522764065768,285.09912109375,294.1499938964844,282.27264404296875,280.8551940917969,286.4561767578125,282.5204162597656,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419792599,1.7413056552229023e-09,0.0009647402330301,-0.0036131592933088,0.0,0.0,0.0,14.99432373046875,60.0,-1.891375541687012,-0.0,-6.345721459410926e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.018743730848656e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.497179416939616e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.01459139236249e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.497172140982002e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.0004505045653786,285.09912109375,294.1499938964844,282.259033203125,280.8653869628906,286.3847351074219,282.5113525390625,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609623812139,1.2993441877995338e-09,0.0009609610424377,-0.0024550296366214,0.0,0.0,0.0,14.994543075561523,60.0,-1.8931198120117188,-0.0,-6.296094312574496e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.018743730848656e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.497179416939616e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.01459139236249e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.497172140982002e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.0004505045653786,285.09912109375,294.1499938964844,282.259033203125,280.8653869628906,286.3847351074219,282.5113525390625,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609623812139,1.2993441877995338e-09,0.0009609610424377,-0.0024550296366214,0.0,0.0,0.0,14.994543075561523,60.0,-1.8931198120117188,-0.0,-6.296094312574496e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.005033643916249e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.482741734245792e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,7.003927748883143e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.48273518588394e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004498197231441,285.0991516113281,294.1499938964844,282.2522277832031,280.8704833984375,286.3494567871094,282.5085754394531,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595009032636,1.1285181678033496e-09,0.0009594997391104,-0.0020073899067938,0.0,0.0,0.0,14.994627952575684,60.0,-1.8937804698944087,-0.0,-6.276964370499627e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.003257582662627e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.480871813138948e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.00254604453221e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.480864537181331e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0004497309855651,285.0996398925781,294.1499938964844,282.2453918457031,280.8755187988281,286.3176574707031,282.5063781738281,285.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008328506955876,9.797133104783031e-10,0.0008328497060574,-0.0017428308492526,0.0,0.0,0.0,14.995331764221191,60.0,-1.804580807685852,-0.0,-6.274487418522767e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,4.139426528126933e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,4.359019294497557e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,3.219559584977105e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,4.359016020316631e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.000206772761885,285.1019287109375,294.1499938964844,282.23162841796875,280.8853759765625,286.2577819824219,282.50225830078125,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505404111929,9.617910912140815e-10,0.0008505394216626,-0.0016780234873294,0.0,0.0,0.0,14.995271682739258,60.0,-1.6679872274398804,-0.0,-1.3263528053641949e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,4.139426528126933e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,4.359019294497557e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,3.219559584977105e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,4.359016020316631e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.000206772761885,285.1019287109375,294.1499938964844,282.23162841796875,280.8853759765625,286.2577819824219,282.50225830078125,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505404111929,9.617910912140815e-10,0.0008505394216626,-0.0016780234873294,0.0,0.0,0.0,14.995271682739258,60.0,-1.6679872274398804,-0.0,-1.3263528053641949e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.003275044960901e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.480890003032982e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,7.002559868851677e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.48088345467113e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0004497318877838,285.1044311523437,294.1499938964844,282.2176818847656,280.89471435546875,286.2223815917969,282.4969177246094,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007111385930329,8.579800758745645e-10,0.000711137719918,-0.0015445050084963,0.0,0.0,0.0,14.99599838256836,60.0,-1.1686041355133057,-0.0,-6.274506603176634e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.003275044960901e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.480890003032982e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,7.002559868851677e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.48088345467113e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0004497318877838,285.1044311523437,294.1499938964844,282.2176818847656,280.89471435546875,286.2223815917969,282.4969177246094,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007111385930329,8.579800758745645e-10,0.000711137719918,-0.0015445050084963,0.0,0.0,0.0,14.99599838256836,60.0,-1.1686041355133057,-0.0,-6.274506603176634e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,4.4269512727623805e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,4.6617966290796176e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,3.4431905078236014e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,4.661793354898691e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0002211352111771,285.1070556640625,294.1499938964844,282.2034606933594,280.9032897949219,286.1767883300781,282.4931945800781,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005432508769445,6.616437397966021e-10,0.0005432502366602,-0.0011962219141423,0.0,0.0,0.0,14.99695110321045,60.0,-1.2607110738754272,-0.0,-1.517008030305078e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,4.4269512727623805e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,4.6617966290796176e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,3.4431905078236014e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,4.661793354898691e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0002211352111771,285.1070556640625,294.1499938964844,282.2034606933594,280.9032897949219,286.1767883300781,282.4931945800781,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005432508769445,6.616437397966021e-10,0.0005432502366602,-0.0011962219141423,0.0,0.0,0.0,14.99695110321045,60.0,-1.2607110738754272,-0.0,-1.517008030305078e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,2.9858330890419893e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,3.1442286854144186e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,2.322318687220104e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,3.1442261388292536e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0001491484290454,285.12811279296875,294.1499938964844,282.1888732910156,280.9109191894531,286.15338134765625,282.501220703125,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181499487254,3.979248597296703e-10,0.0003181495412718,-0.0007280017016455,0.0,0.0,0.0,14.998208045959473,60.0,-0.8180574774742126,-0.0,-6.900956694977367e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,2.9858330890419893e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,3.1442286854144186e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,2.322318687220104e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,3.1442261388292536e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0001491484290454,285.12811279296875,294.1499938964844,282.1888732910156,280.9109191894531,286.15338134765625,282.501220703125,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181499487254,3.979248597296703e-10,0.0003181495412718,-0.0007280017016455,0.0,0.0,0.0,14.998208045959473,60.0,-0.8180574774742126,-0.0,-6.900956694977367e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,2.2378633730113503e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,2.356579716433771e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,1.740563311614096e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,2.356577897444368e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0001117858191719,285.1311950683594,294.1499938964844,282.1814270019531,280.9142761230469,286.1486511230469,282.5054931640625,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002372829185333,2.9707178383908683e-10,0.000237282612943,-0.0005437242798507,0.0,0.0,0.0,14.998662948608398,60.0,-0.6574205756187439,-0.0,-3.8765493037828955e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,1.641350900172256e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,1.7284230125369504e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,1.2766085092152936e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,1.728421739244368e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,8.198880823329091e-05,285.1334533691406,294.1499938964844,282.1738586425781,280.91729736328125,286.1461486816406,282.5096130371094,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748914073687,2.1874466127336234e-10,0.0001748911890899,-0.0004001923080068,0.0,0.0,0.0,14.999014854431152,60.0,-0.5070729851722717,-0.0,-2.085360328862862e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,1.2083105502824765e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,1.2724101907224394e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.397987014381217e-06,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,1.2724092812277377e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,6.035756450728513e-05,285.135009765625,294.1499938964844,282.1658630371094,280.9200744628906,286.1448059082031,282.51275634765625,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287493214476,1.6103267330702664e-10,0.0001287491613766,-0.0002946085587609,0.0,0.0,0.0,14.999275207519531,60.0,-0.379190593957901,-0.0,-1.130147975203499e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.447035154153127e-06,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.948190381692257e-06,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,7.3477067417115904e-06,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.948183105734644e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,4.71898601972498e-05,285.135986328125,294.1499938964844,282.1583557128906,280.9222717285156,286.1440734863281,282.51483154296875,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100660836324,1.2590120612721023e-10,0.0001006607126328,-0.0002303357468917,0.0,0.0,0.0,14.999432563781738,60.0,-0.2890785634517669,-0.0,-6.908268956884456e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,6.2965027609607205e-06,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,6.63052560412325e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,4.897288363281405e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,6.630521056649741e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,3.1452309485757723e-05,285.1371459960937,294.1499938964844,282.1422424316406,280.9255676269531,286.143310546875,282.5173645019531,285.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.709081935696304e-05,8.391366074222971e-11,6.709073204547167e-05,-0.0001535197516204,0.0,0.0,0.0,14.999622344970703,60.0,-0.1779032796621322,-0.0,-3.068859333321683e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,6.2965027609607205e-06,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,6.63052560412325e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,4.897288363281405e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,6.630521056649741e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,3.1452309485757723e-05,285.1371459960937,294.1499938964844,282.1422424316406,280.9255676269531,286.143310546875,282.5173645019531,285.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.709081935696304e-05,8.391366074222971e-11,6.709073204547167e-05,-0.0001535197516204,0.0,0.0,0.0,14.999622344970703,60.0,-0.1779032796621322,-0.0,-3.068859333321683e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,4.02893238060642e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,4.242663180775708e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,3.1336194297182374e-06,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,4.242659997544251e-06,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,2.0125335140619427e-05,285.1376647949219,294.1499938964844,282.1254577636719,280.92694091796875,286.1430053710937,282.5185852050781,285.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.292953963158652e-05,5.369394512344528e-11,4.2929485061904415e-05,-9.823283471632747e-05,0.0,0.0,0.0,14.999757766723633,60.0,-0.117612324655056,-0.0,-1.2564874141141047e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,4.02893238060642e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,4.242663180775708e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,3.1336194297182374e-06,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,4.242659997544251e-06,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,2.0125335140619427e-05,285.1376647949219,294.1499938964844,282.1254577636719,280.92694091796875,286.1430053710937,282.5185852050781,285.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.292953963158652e-05,5.369394512344528e-11,4.2929485061904415e-05,-9.823283471632747e-05,0.0,0.0,0.0,14.999757766723633,60.0,-0.117612324655056,-0.0,-1.2564874141141047e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,1.991100361919962e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.096726120726089e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,1.548636191728292e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,2.096724529110361e-06,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.94595029624179e-06,285.1377868652344,294.1499938964844,282.10791015625,280.9262084960937,286.14288330078125,282.5190124511719,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.121597935911268e-05,2.653575449651501e-11,2.1215952074271627e-05,-4.854700819123536e-05,0.0,0.0,0.0,14.99988079071045,60.0,-0.0692665204405784,-0.0,-3.068770584868652e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,1.991100361919962e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.096726120726089e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,1.548636191728292e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,2.096724529110361e-06,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.94595029624179e-06,285.1377868652344,294.1499938964844,282.10791015625,280.9262084960937,286.14288330078125,282.5190124511719,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.121597935911268e-05,2.653575449651501e-11,2.1215952074271627e-05,-4.854700819123536e-05,0.0,0.0,0.0,14.99988079071045,60.0,-0.0692665204405784,-0.0,-3.068770584868652e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,1.2324773024374736e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,1.297858943871688e-06,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.585950238033547e-07,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.2978580343769863e-06,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,6.156474228191655e-06,285.1377868652344,294.1499938964844,282.0988464355469,280.9249572753906,286.14288330078125,282.5190734863281,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3132643289281988e-05,1.6425515461659934e-11,1.3132626918377356e-05,-3.0050421628402543e-05,0.0,0.0,0.0,14.99992561340332,60.0,-0.0487321093678474,-0.0,-1.1758069344558477e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,6.983965477047605e-07,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,7.354457807196013e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,5.431982685877301e-07,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.354452122854127e-07,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,3.488632501102984e-06,285.13775634765625,294.1499938964844,282.08953857421875,280.9231262207031,286.14288330078125,282.5190734863281,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.441819889209e-06,9.307780240996875e-12,7.441810339514632e-06,-1.70285020431038e-05,0.0,0.0,0.0,14.999958038330078,60.0,-0.0323254652321338,-0.0,-3.775568399588813e-12,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,1.3172497403957098e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,1.3871286341782254e-07,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,1.0245293680100077e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,1.387127497309848e-07,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,6.579930413863622e-07,285.1376953125,294.1499938964844,282.0702514648437,280.9174499511719,286.14288330078125,282.51904296875,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4036637594472268e-06,1.755605643499747e-12,1.403662054144661e-06,-3.2118516628543148e-06,0.0,0.0,0.0,14.999992370605469,60.0,-0.0111964866518974,-0.0,-1.343118866993509e-13,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,1.3172497403957098e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,1.3871286341782254e-07,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,1.0245293680100077e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,1.387127497309848e-07,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,6.579930413863622e-07,285.1376953125,294.1499938964844,282.0702514648437,280.9174499511719,286.14288330078125,282.51904296875,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4036637594472268e-06,1.755605643499747e-12,1.403662054144661e-06,-3.2118516628543148e-06,0.0,0.0,0.0,14.999992370605469,60.0,-0.0111964866518974,-0.0,-1.343118866993509e-13,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,1.579332553625079e-09,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,1.6631145349776943e-09,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.228371848682741e-09,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,1.663113313732367e-09,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.889086717227656e-09,285.1376342773437,294.1499938964844,282.04998779296875,280.9089660644531,286.14288330078125,282.5190124511719,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.683839556676503e-08,2.1059747980331683e-14,1.6838376026839796e-08,-3.85238223543638e-08,0.0,0.0,0.0,15.0,60.0,-0.0028908739332109,-0.0,-1.930746752306153e-17,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,1.579332553625079e-09,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,1.6631145349776943e-09,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.228371848682741e-09,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,1.663113313732367e-09,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.889086717227656e-09,285.1376342773437,294.1499938964844,282.04998779296875,280.9089660644531,286.14288330078125,282.5190124511719,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.683839556676503e-08,2.1059747980331683e-14,1.6838376026839796e-08,-3.85238223543638e-08,0.0,0.0,0.0,15.0,60.0,-0.0028908739332109,-0.0,-1.930746752306153e-17,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,282.027587890625,280.89703369140625,286.14288330078125,282.5190124511719,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627469818216e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-0.0006890466902405,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,282.027587890625,280.89703369140625,286.14288330078125,282.5190124511719,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627469818216e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-0.0006890466902405,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,282.00201416015625,280.8813171386719,286.14288330078125,282.5190124511719,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627469818216e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-0.0001481664075981,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,282.00201416015625,280.8813171386719,286.14288330078125,282.5190124511719,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627469818216e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-0.0001481664075981,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,-2.5584520396346193e-13,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,-2.694175449142328e-13,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,-1.989910650536733e-13,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,-2.6941735517885257e-13,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,-1.277998757168164e-12,285.1376342773437,294.1499938964844,281.9881286621094,280.8721008300781,286.14288330078125,282.5190124511719,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.514464544038254e-12,4.1289468874038745e-18,3.5144604240699984e-12,-3.088680569987568e-12,0.0,0.0,0.0,15.0,60.0,-7.725095929345116e-05,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.5584520396346193e-13,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,2.694175449142328e-13,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.989910650536733e-13,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,2.6941735517885257e-13,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.277998757168164e-12,285.1376342773437,294.1499938964844,281.9735717773437,280.862060546875,286.14288330078125,282.5190124511719,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,1.9078621061457968e-12,4.630770972808376e-20,-1.9078621061457968e-12,2.2223275737004444e-12,0.0,0.0,0.0,15.0,60.0,-4.249257835908793e-05,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.9552001953125,280.848876953125,286.14288330078125,282.5190124511719,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.0876272630230618e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-2.305144334968645e-05,-0.0,-8.563607327910422e-38,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.94244384765625,280.8394775390625,286.14288330078125,282.5190124511719,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.0876272630230618e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-1.5662570149288513e-05,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
