time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193740,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.5584520396346193e-13,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,2.694175449142328e-13,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.989910650536733e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,2.6941735517885257e-13,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.277998757168164e-12,285.1376342773437,294.1499938964844,281.90887451171875,280.81378173828125,286.14288330078125,282.5190124511719,285.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,4.563368346394148e-12,-2.613425239777853e-18,-4.563365744308934e-12,6.5593082181070176e-12,0.0,0.0,0.0,15.0,60.0,-9.567475899530107e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.5584520396346193e-13,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,2.694175449142328e-13,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.989910650536733e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,2.6941735517885257e-13,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.277998757168164e-12,285.1376342773437,294.1499938964844,281.90887451171875,280.81378173828125,286.14288330078125,282.5190124511719,285.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,4.563368346394148e-12,-2.613425239777853e-18,-4.563365744308934e-12,6.5593082181070176e-12,0.0,0.0,0.0,15.0,60.0,-9.567475899530107e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.87310791015625,280.7852783203125,286.14288330078125,282.5190124511719,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627469818216e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-7.823759915481787e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.87310791015625,280.7852783203125,286.14288330078125,282.5190124511719,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627469818216e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-7.823759915481787e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.8353576660156,280.7541198730469,286.14288330078125,282.5190124511719,285.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627469818216e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-7.039104275463615e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.8353576660156,280.7541198730469,286.14288330078125,282.5190124511719,285.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627469818216e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-7.039104275463615e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.8158264160156,280.7376403808594,286.14288330078125,282.5190124511719,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627676613368e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-6.748496161890216e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,-2.5584520396346193e-13,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,-2.694175449142328e-13,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,-1.989910650536733e-13,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,-2.6941735517885257e-13,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,-1.277998757168164e-12,285.1376342773437,294.1499938964844,281.7958679199219,280.7206115722656,286.14288330078125,282.5190124511719,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.514464544038254e-12,4.12894730099418e-18,3.5144604240699984e-12,-3.088680569987568e-12,0.0,0.0,0.0,15.0,60.0,-6.48482637188863e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.7548522949219,280.6849365234375,286.14288330078125,282.5190124511719,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627676613368e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-6.009223852743162e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.7548522949219,280.6849365234375,286.14288330078125,282.5190124511719,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627676613368e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-6.009223852743162e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.7125549316406,280.6473388671875,286.14288330078125,282.5190124511719,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627676613368e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-5.577638603426749e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.7125549316406,280.6473388671875,286.14288330078125,282.5190124511719,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627676613368e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-5.577638603426749e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.669189453125,280.6080627441406,286.14288330078125,282.5190124511719,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.8522050213021224e-12,-5.721051501079471e-19,-1.852204370780819e-12,3.903804363103447e-12,0.0,0.0,0.0,15.0,60.0,-5.179595063964371e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.669189453125,280.6080627441406,286.14288330078125,282.5190124511719,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.8522050213021224e-12,-5.721051501079471e-19,-1.852204370780819e-12,3.903804363103447e-12,0.0,0.0,0.0,15.0,60.0,-5.179595063964371e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,-2.5584520396346193e-13,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,-2.694175449142328e-13,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,-1.989910650536733e-13,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,-2.6941735517885257e-13,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,-1.277998757168164e-12,285.1376342773437,294.1499938964844,281.6249694824219,280.5673217773437,286.14288330078125,282.5190124511719,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.514464544038254e-12,4.1289468874038745e-18,3.5144604240699984e-12,-3.088680569987568e-12,0.0,0.0,0.0,15.0,60.0,-4.8085130401887e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,-2.5584520396346193e-13,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,-2.694175449142328e-13,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,-1.989910650536733e-13,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,-2.6941735517885257e-13,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,-1.277998757168164e-12,285.1376342773437,294.1499938964844,281.6249694824219,280.5673217773437,286.14288330078125,282.5190124511719,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.514464544038254e-12,4.1289468874038745e-18,3.5144604240699984e-12,-3.088680569987568e-12,0.0,0.0,0.0,15.0,60.0,-4.8085130401887e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.6026611328125,280.5465087890625,286.14288330078125,282.5190124511719,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.0876272630230618e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-4.633538082998712e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.5802001953125,280.525390625,286.14288330078125,282.5190124511719,285.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.0876272630230618e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-4.465143774723401e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.54949951171875,280.4963073730469,286.14288330078125,282.5190124511719,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.0876272630230618e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-4.2462202145543415e-06,-0.0,-8.56360620687165e-38,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.5350341796875,280.48248291015625,286.14288330078125,282.5190124511719,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.0876272630230618e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-4.147847903368529e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.48974609375,280.4388427734375,286.14288330078125,282.5190124511719,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.0876272630230618e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-3.853049747704063e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.48974609375,280.4388427734375,286.14288330078125,282.5190124511719,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.0876272630230618e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-3.853049747704063e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.44451904296875,280.3946838378906,286.14288330078125,282.5190124511719,285.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627469818216e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-3.580408474590513e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.44451904296875,280.3946838378906,286.14288330078125,282.5190124511719,285.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627469818216e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-3.580408474590513e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.3996276855469,280.3502502441406,286.14288330078125,282.5190124511719,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627469818216e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-3.327008926135022e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.3996276855469,280.3502502441406,286.14288330078125,282.5190124511719,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627469818216e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-3.327008926135022e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.5584520396346193e-13,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,2.694175449142328e-13,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.989910650536733e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,2.6941735517885257e-13,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.277998757168164e-12,285.1376342773437,294.1499938964844,281.3773803710937,280.3280029296875,286.14288330078125,282.5190124511719,285.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.9078621061457968e-12,4.63078163568346e-20,-1.9078621061457968e-12,2.2223275737004444e-12,0.0,0.0,0.0,15.0,60.0,-3.206753262929851e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.5584520396346193e-13,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,2.694175449142328e-13,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.989910650536733e-13,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,2.6941735517885257e-13,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.277998757168164e-12,285.1376342773437,294.1499938964844,281.35528564453125,280.3057861328125,286.14288330078125,282.5190124511719,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,1.9078621061457968e-12,4.6308026383162006e-20,-1.9078621061457968e-12,2.2223275737004444e-12,0.0,0.0,0.0,15.0,60.0,-3.091484813921852e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,-2.5584520396346193e-13,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,-2.694175449142328e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,-1.989910650536733e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,-2.6941735517885257e-13,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,-1.277998757168164e-12,285.1376342773437,294.1499938964844,281.3117370605469,280.2615051269531,286.14288330078125,282.5190124511719,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.514464544038254e-12,4.128947714584486e-18,3.5144604240699984e-12,-3.088680569987568e-12,0.0,0.0,0.0,15.0,60.0,-2.8731301426887512e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,-2.5584520396346193e-13,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,-2.694175449142328e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,-1.989910650536733e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,-2.6941735517885257e-13,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,-1.277998757168164e-12,285.1376342773437,294.1499938964844,281.3117370605469,280.2615051269531,286.14288330078125,282.5190124511719,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.514464544038254e-12,4.128947714584486e-18,3.5144604240699984e-12,-3.088680569987568e-12,0.0,0.0,0.0,15.0,60.0,-2.8731301426887512e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.2691955566406,280.2176818847656,286.14288330078125,282.5190124511719,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627883408521e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-2.670237336133141e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.2691955566406,280.2176818847656,286.14288330078125,282.5190124511719,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627883408521e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-2.670237336133141e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.2279052734375,280.17449951171875,286.14288330078125,282.5190124511719,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627883408521e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-2.481827323208563e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.2279052734375,280.17449951171875,286.14288330078125,282.5190124511719,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627883408521e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-2.481827323208563e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.1880798339844,280.1322326660156,286.14288330078125,282.5190124511719,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627883408521e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-2.3067609618010465e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.1880798339844,280.1322326660156,286.14288330078125,282.5190124511719,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627883408521e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-2.3067609618010465e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.1687927246094,280.11151123046875,286.14288330078125,282.5190124511719,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.0876280902036743e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-2.22457924792252e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.5584520396346193e-13,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,2.694175449142328e-13,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.989910650536733e-13,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,2.6941735517885257e-13,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.277998757168164e-12,285.1376342773437,294.1499938964844,281.1499328613281,280.0910949707031,286.14288330078125,282.5190124511719,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,1.9078621061457968e-12,4.630834950058879e-20,-1.9078621061457968e-12,2.2223275737004444e-12,0.0,0.0,0.0,15.0,60.0,-2.145175585610559e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.12225341796875,280.06072998046875,286.14288330078125,282.5190124511719,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.0876280902036743e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-2.028996050285059e-06,-0.0,-8.563603964794107e-38,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.1137390136719,280.05133056640625,286.14288330078125,282.5190124511719,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.0876280902036743e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-1.993905470953905e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,-2.5584520396346193e-13,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,-2.694175449142328e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,-1.989910650536733e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,-2.6941735517885257e-13,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,-1.277998757168164e-12,285.1376342773437,294.1499938964844,281.0797119140625,280.0131530761719,286.14288330078125,282.5190124511719,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.514464544038254e-12,4.128948128174793e-18,3.5144604240699984e-12,-3.088680569987568e-12,0.0,0.0,0.0,15.0,60.0,-1.8534744867793047e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
