time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196200,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,-2.5584520396346193e-13,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,-2.694175449142328e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,-1.989910650536733e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,-2.6941735517885257e-13,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,-1.277998757168164e-12,285.1376342773437,294.1499938964844,281.0797119140625,280.0131530761719,286.14288330078125,282.5190124511719,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.514464544038254e-12,4.128948128174793e-18,3.5144604240699984e-12,-3.088680569987568e-12,0.0,0.0,0.0,15.0,60.0,-1.8534744867793047e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.0480651855469,279.976806640625,286.14288330078125,282.5190124511719,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.0876282969988282e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-1.7228352362508303e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,281.0480651855469,279.976806640625,286.14288330078125,282.5190124511719,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.0876282969988282e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-1.7228352362508303e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.5584520396346193e-13,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,2.694175449142328e-13,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.989910650536733e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,2.6941735517885257e-13,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.277998757168164e-12,285.1376342773437,294.1499938964844,281.01904296875,279.9425048828125,286.14288330078125,282.5190124511719,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.9078621061457968e-12,4.6308565989264726e-20,-1.9078621061457968e-12,2.2223275737004444e-12,0.0,0.0,0.0,15.0,60.0,-1.600757968844846e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.5584520396346193e-13,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,2.694175449142328e-13,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.989910650536733e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,2.6941735517885257e-13,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.277998757168164e-12,285.1376342773437,294.1499938964844,281.01904296875,279.9425048828125,286.14288330078125,282.5190124511719,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.9078621061457968e-12,4.6308565989264726e-20,-1.9078621061457968e-12,2.2223275737004444e-12,0.0,0.0,0.0,15.0,60.0,-1.600757968844846e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,-2.5584520396346193e-13,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,-2.694175449142328e-13,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,-1.989910650536733e-13,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,-2.6941735517885257e-13,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,-1.277998757168164e-12,285.1376342773437,294.1499938964844,281.0055847167969,279.9262084960937,286.14288330078125,282.5190124511719,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.589583580000115e-13,1.4692152497546894e-18,8.58956894327079e-13,1.2483000744190065e-12,0.0,0.0,0.0,15.0,60.0,-1.54344240854698e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0,285.1376342773437,294.1499938964844,280.99285888671875,279.9105224609375,286.14288330078125,282.5190124511719,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.033011647361199e-13,2.087627883408521e-18,8.032990505418839e-13,-4.3317655235367014e-13,0.0,0.0,0.0,15.0,60.0,-1.4884496977174422e-06,-0.0,-0.0,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,6.424273335525751e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,6.76507461161435e-10,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,4.99666585884739e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,6.76506961561074e-10,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,3.209055021713425e-09,285.1376342773437,294.1499938964844,280.96978759765625,279.88104248046875,286.14288330078125,282.5190124511719,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.843971611658617e-09,8.561770067330894e-15,6.8439631739636306e-09,-1.566082907800137e-08,0.0,0.0,0.0,15.0,60.0,-1.3825537280354183e-05,-0.0,-3.194671407738759e-18,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,6.424273335525751e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,6.76507461161435e-10,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,4.99666585884739e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,6.76506961561074e-10,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,3.209055021713425e-09,285.1376342773437,294.1499938964844,280.96978759765625,279.88104248046875,286.14288330078125,282.5190124511719,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.843971611658617e-09,8.561770067330894e-15,6.8439631739636306e-09,-1.566082907800137e-08,0.0,0.0,0.0,15.0,60.0,-1.3825537280354183e-05,-0.0,-3.194671407738759e-18,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.2355755024960904e-09,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,2.354170414164969e-09,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.7387838946447687e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,2.3541688598527344e-09,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.1167153424196384e-08,285.1376037597656,294.1499938964844,280.95001220703125,279.8543395996094,286.14288330078125,282.5190124511719,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3819245242862053e-08,2.9826574559797473e-14,2.3819215044795783e-08,-5.4506557489730774e-08,0.0,0.0,0.0,15.0,60.0,-1.0770964763651136e-05,-0.0,-3.8686267793427186e-17,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.2355755024960904e-09,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,2.354170414164969e-09,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.7387838946447687e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,2.3541688598527344e-09,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.1167153424196384e-08,285.1376037597656,294.1499938964844,280.95001220703125,279.8543395996094,286.14288330078125,282.5190124511719,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3819245242862053e-08,2.9826574559797473e-14,2.3819215044795783e-08,-5.4506557489730774e-08,0.0,0.0,0.0,15.0,60.0,-1.0770964763651136e-05,-0.0,-3.8686267793427186e-17,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,1.3292182643453998e-07,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,1.3997319570080438e-07,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.033838188391201e-07,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,1.3997308201396666e-07,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,6.639714911216288e-07,285.1376037597656,294.1499938964844,280.93487548828125,279.8304748535156,286.14288330078125,282.5190124511719,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.416243435414799e-06,1.7713827366733217e-12,1.4162417301122332e-06,-3.2407501748821232e-06,0.0,0.0,0.0,14.999992370605469,60.0,-0.0021807143930345,-0.0,-1.367636743871553e-13,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,1.3292182643453998e-07,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,1.3997319570080438e-07,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.033838188391201e-07,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,1.3997308201396666e-07,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,6.639714911216288e-07,285.1376037597656,294.1499938964844,280.93487548828125,279.8304748535156,286.14288330078125,282.5190124511719,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.416243435414799e-06,1.7713827366733217e-12,1.4162417301122332e-06,-3.2407501748821232e-06,0.0,0.0,0.0,14.999992370605469,60.0,-0.0021807143930345,-0.0,-1.367636743871553e-13,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.123521186258586e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,7.501416803279426e-07,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,5.540526331060391e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,7.501411687371728e-07,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,3.558343451004476e-06,285.1375427246094,294.1499938964844,280.925537109375,279.8095397949219,286.14288330078125,282.5189819335937,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.589997494505951e-06,9.49324299726051e-12,7.5899879448115826e-06,-1.7367910913890228e-05,0.0,0.0,0.0,14.999957084655762,60.0,-0.0126796448603272,-0.0,-3.927965157995983e-12,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.123521186258586e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,7.501416803279426e-07,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,5.540526331060391e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,7.501411687371728e-07,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,3.558343451004476e-06,285.1375427246094,294.1499938964844,280.925537109375,279.8095397949219,286.14288330078125,282.5189819335937,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.589997494505951e-06,9.49324299726051e-12,7.5899879448115826e-06,-1.7367910913890228e-05,0.0,0.0,0.0,14.999957084655762,60.0,-0.0126796448603272,-0.0,-3.927965157995983e-12,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,1.2469652119762031e-06,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,1.3131154901202535e-06,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.698635494714836e-07,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,1.3131145806255518e-06,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,6.2288445406011306e-06,285.1375427246094,294.1499938964844,280.9229736328125,279.8001403808594,286.14288330078125,282.51904296875,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.328625967289554e-05,1.6617872009017098e-11,1.3286243301990908e-05,-3.040242700080853e-05,0.0,0.0,0.0,14.99992561340332,60.0,-0.0243250597268342,-0.0,-1.2036130772608011e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,2.0013819721498294e-06,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,2.107553200403345e-06,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,1.5566330375804682e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,2.1075516087876167e-06,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.997309462050907e-06,285.1376037597656,294.1499938964844,280.9218444824219,279.79150390625,286.1428527832031,282.5191345214844,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324551198631525e-05,2.6671794980948068e-11,2.1324523913790472e-05,-4.8796086048241705e-05,0.0,0.0,0.0,14.999879837036133,60.0,-0.0412276126444339,-0.0,-3.100545514778119e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,3.753014198082383e-06,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,3.952107817895012e-06,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,2.919015969382599e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,3.952105089410907e-06,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,1.8747068679658696e-05,285.1377258300781,294.1499938964844,280.92303466796875,279.7787170410156,286.1427001953125,282.51953125,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.998822649009526e-05,5.0015439706507785e-11,3.998817555839196e-05,-9.1503286967054e-05,0.0,0.0,0.0,14.999774932861328,60.0,-0.0831089094281196,-0.0,-1.0902813374347176e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,4.1296652852906846e-06,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,4.348739821580239e-06,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,3.211967396055116e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,4.3487366383487824e-06,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,2.0628516722354107e-05,285.1377258300781,294.1499938964844,280.9237060546875,279.7765197753906,286.1426696777344,282.5196228027344,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.4001470087096095e-05,5.5035007801018665e-11,4.400141551741399e-05,-0.000100686585938,0.0,0.0,0.0,14.999752044677734,60.0,-0.092441439628601,-0.0,-1.3201030546472478e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,6.696805485262303e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.052064574963879e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,5.208635684539331e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.052059117995668e-06,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,3.345190270920284e-05,285.138427734375,294.1499938964844,280.9309997558594,279.7645568847656,286.1421203613281,282.5210266113281,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.135463238228112e-05,8.924699868018138e-11,7.135454507078975e-05,-0.0001632773637538,0.0,0.0,0.0,14.999598503112791,60.0,-0.1623464375734329,-0.0,-3.4714711660832605e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,6.696805485262303e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.052064574963879e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,5.208635684539331e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.052059117995668e-06,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,3.345190270920284e-05,285.138427734375,294.1499938964844,280.9309997558594,279.7645568847656,286.1421203613281,282.5210266113281,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.135463238228112e-05,8.924699868018138e-11,7.135454507078975e-05,-0.0001632773637538,0.0,0.0,0.0,14.999598503112791,60.0,-0.1623464375734329,-0.0,-3.4714711660832605e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.719380614114924e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,1.023498407448642e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.559531240985962e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,1.0234976798528804e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,4.855028237216175e-05,285.1397399902344,294.1499938964844,280.943603515625,279.7557373046875,286.1409912109375,282.5235595703125,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035603345371,1.2952834638202404e-10,0.0001035602035699,-0.0002369720750721,0.0,0.0,0.0,14.99941635131836,60.0,-0.2456458956003189,-0.0,-7.312322969355021e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.719380614114924e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,1.023498407448642e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.559531240985962e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,1.0234976798528804e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,4.855028237216175e-05,285.1397399902344,294.1499938964844,280.943603515625,279.7557373046875,286.1409912109375,282.5235595703125,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035603345371,1.2952834638202404e-10,0.0001035602035699,-0.0002369720750721,0.0,0.0,0.0,14.99941635131836,60.0,-0.2456458956003189,-0.0,-7.312322969355021e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,1.5198099390545394e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,1.600434370629955e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,1.1820764484582467e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,1.6004330973373726e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.591758912894875e-05,285.142333984375,294.1499938964844,280.96142578125,279.75006103515625,286.13818359375,282.5279235839844,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619357935851,2.0254171950728758e-10,0.0001619355898583,-0.0003705501148942,0.0,0.0,0.0,14.999088287353516,60.0,-0.3712555170059204,-0.0,-1.787955561383114e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,1.5198099390545394e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,1.600434370629955e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,1.1820764484582467e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,1.6004330973373726e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.591758912894875e-05,285.142333984375,294.1499938964844,280.96142578125,279.75006103515625,286.13818359375,282.5279235839844,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619357935851,2.0254171950728758e-10,0.0001619355898583,-0.0003705501148942,0.0,0.0,0.0,14.999088287353516,60.0,-0.3712555170059204,-0.0,-1.787955561383114e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,1.9863433408318087e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,2.091716851282399e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,1.54493645823095e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,2.0917153960908763e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.92218847386539e-05,285.1445007324219,294.1499938964844,280.9722595214844,279.7484130859375,286.13531494140625,282.5307922363281,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116445684805,2.647152774759576e-10,0.0002116442919941,-0.0004842966445721,0.0,0.0,0.0,14.998807907104492,60.0,-0.4695021212100982,-0.0,-3.054125174983824e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,2.626522109494545e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,2.7658565159072168e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,2.042854066530708e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,2.765854515018873e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0001312001113547,285.1473388671875,294.1499938964844,280.9843444824219,279.7475891113281,286.1303405761719,282.5332336425781,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798553032334,3.5003017151424837e-10,0.0002798549539875,-0.0006403803708963,0.0,0.0,0.0,14.99842357635498,60.0,-0.6071082353591919,-0.0,-5.339988007335705e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,4.408266977407038e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,4.642120984499343e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,3.428657873882912e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,4.642117710318416e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0002202018804382,285.1534118652344,294.1499938964844,281.01226806640625,279.7483825683594,286.10711669921875,282.5284423828125,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706021863967,5.883830644926036e-10,0.0004706016043201,-0.0010762672172859,0.0,0.0,0.0,14.997349739074709,60.0,-1.0275280475616455,-0.0,-1.5042287415667488e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,4.408266977407038e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,4.642120984499343e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,3.428657873882912e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,4.642117710318416e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0002202018804382,285.1534118652344,294.1499938964844,281.01226806640625,279.7483825683594,286.10711669921875,282.5284423828125,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706021863967,5.883830644926036e-10,0.0004706016043201,-0.0010762672172859,0.0,0.0,0.0,14.997349739074709,60.0,-1.0275280475616455,-0.0,-1.5042287415667488e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.003067680168897e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.480670996708795e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,7.00239761499688e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.480664448346944e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004497214977163,285.15545654296875,294.1499938964844,281.0450439453125,279.7524719238281,286.0546569824219,282.5096435546875,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007937406189739,9.380780596757175e-10,0.0007937396876513,-0.0016724816523492,0.0,0.0,0.0,14.9955472946167,60.0,-1.6903387308120728,-0.0,-6.274209596313085e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.003067680168897e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.480670996708795e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,7.00239761499688e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.480664448346944e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004497214977163,285.15545654296875,294.1499938964844,281.0450439453125,279.7524719238281,286.0546569824219,282.5096435546875,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007937406189739,9.380780596757175e-10,0.0007937396876513,-0.0016724816523492,0.0,0.0,0.0,14.9955472946167,60.0,-1.6903387308120728,-0.0,-6.274209596313085e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.013849194161594e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.492024400969969e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,7.010783156147227e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.492017852608114e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0004502600932028,285.1566467285156,294.1499938964844,281.08258056640625,279.75994873046875,285.97900390625,282.4836730957031,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553098257631,1.0327342314653263e-09,0.0007553088362328,-0.0019597637001425,0.0,0.0,0.0,14.995697021484377,60.0,-2.2825772762298584,-0.0,-6.289242548973561e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.013849194161594e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.492024400969969e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,7.010783156147227e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.492017852608114e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0004502600932028,285.1566467285156,294.1499938964844,281.08258056640625,279.75994873046875,285.97900390625,282.4836730957031,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553098257631,1.0327342314653263e-09,0.0007553088362328,-0.0019597637001425,0.0,0.0,0.0,14.995697021484377,60.0,-2.2825772762298584,-0.0,-6.289242548973561e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.008031338453291e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.485898044658823e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,7.006258238106966e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.485891496296972e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0004499694623518,285.154296875,294.1499938964844,281.124755859375,279.77081298828125,285.89752197265625,282.4554443359375,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955862769857,1.20150345228609e-09,0.0009955849964171,-0.00216318317689,0.0,0.0,0.0,14.994413375854492,60.0,-2.56870985031128,-0.0,-6.281123177132032e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.008031338453291e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.485898044658823e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,7.006258238106966e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.485891496296972e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0004499694623518,285.154296875,294.1499938964844,281.124755859375,279.77081298828125,285.89752197265625,282.4554443359375,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955862769857,1.20150345228609e-09,0.0009955849964171,-0.00216318317689,0.0,0.0,0.0,14.994413375854492,60.0,-2.56870985031128,-0.0,-6.281123177132032e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.009767381940036e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.487726492807268e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,7.007608655840158e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.487719216849656e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0004500561917666,285.15399169921875,294.1499938964844,281.1475524902344,279.77752685546875,285.8570556640625,282.4415283203125,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960002944339,1.1872933747270054e-09,0.0009600017219781,-0.0021614078432321,0.0,0.0,0.0,14.994598388671877,60.0,-2.5959386825561523,-0.0,-6.28354328569003e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.010868234327064e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.488885552855209e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,7.008464308455586e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.488878276897594e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0004501111689023,285.1536865234375,294.1499938964844,281.1714782714844,279.7851257324219,285.8169860839844,282.4276733398437,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601199417375,1.2009908623156207e-09,0.0009601187775842,-0.0021973017137497,0.0,0.0,0.0,14.99459171295166,60.0,-2.596320390701294,-0.0,-6.2850766369138e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.023084567161276e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.501750173512846e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,7.017965981503949e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.501743625150992e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0004507214471232,285.15313720703125,294.1499938964844,281.2183532714844,279.8013916015625,285.74462890625,282.39947509765625,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614208247512,1.3531681331002687e-09,0.000961419485975,-0.0025960742495954,0.0,0.0,0.0,14.994516372680664,60.0,-2.5767924785614014,-0.0,-6.302127530943835e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.025115286931396e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.503888577455656e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,7.019545591901988e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.503882029093802e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.0004508228739723,285.153076171875,294.1499938964844,281.2225952148437,279.8029479980469,285.7384338378906,282.3966064453125,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616370662115,1.3784635655156308e-09,0.0009616357274353,-0.0026623592711985,0.0,0.0,0.0,14.99450397491455,60.0,-2.5747158527374268,-0.0,-6.30496401754499e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
