time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198540,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.062143362825736e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.542880434310064e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,7.048344559734687e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.542873885948212e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0004526724806055,285.1524963378906,294.1499938964844,281.2780456542969,279.8243408203125,285.6618957519531,282.3501892089844,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965581566561,1.8397491308164147e-09,0.0009655797621235,-0.0038711240049451,0.0,0.0,0.0,14.994275093078612,60.0,-2.547842502593994,-0.0,-6.356802373375103e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.062143362825736e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.542880434310064e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,7.048344559734687e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.542873885948212e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0004526724806055,285.1524963378906,294.1499938964844,281.2780456542969,279.8243408203125,285.6618957519531,282.3501892089844,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965581566561,1.8397491308164147e-09,0.0009655797621235,-0.0038711240049451,0.0,0.0,0.0,14.994275093078612,60.0,-2.547842502593994,-0.0,-6.356802373375103e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.098927694140002e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.581615449860692e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,7.076955080265179e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.5816096290946e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0004545099218375,285.15191650390625,294.1499938964844,281.3376770019531,279.8493347167969,285.5872802734375,282.2862548828125,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695012122392,2.298005119527602e-09,0.0009694989421404,-0.0050719319842755,0.0,0.0,0.0,14.994048118591309,60.0,-2.5202560424804688,-0.0,-6.408509989341837e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.098927694140002e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.581615449860692e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,7.076955080265179e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.5816096290946e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0004545099218375,285.15191650390625,294.1499938964844,281.3376770019531,279.8493347167969,285.5872802734375,282.2862548828125,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695012122392,2.298005119527602e-09,0.0009694989421404,-0.0050719319842755,0.0,0.0,0.0,14.994048118591309,60.0,-2.5202560424804688,-0.0,-6.408509989341837e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.140434121945872e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.625324310036376e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,7.10923777660355e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.625318489270283e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0004565833078231,285.1513061523437,294.1499938964844,281.4013977050781,279.87799072265625,285.5147399902344,282.2125549316406,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739226661622,2.8151010411647803e-09,0.0009739198139868,-0.0064268987625837,0.0,0.0,0.0,14.993791580200195,60.0,-2.489041328430176,-0.0,-6.467107738217237e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.140434121945872e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.625324310036376e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,7.10923777660355e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.625318489270283e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0004565833078231,285.1513061523437,294.1499938964844,281.4013977050781,279.87799072265625,285.5147399902344,282.2125549316406,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739226661622,2.8151010411647803e-09,0.0009739198139868,-0.0064268987625837,0.0,0.0,0.0,14.993791580200195,60.0,-2.489041328430176,-0.0,-6.467107738217237e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.143540955847128e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.628596308175474e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,7.11165412212722e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.628589759813622e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0004567384894471,285.1510314941406,294.1499938964844,281.43475341796875,279.89373779296875,285.47930908203125,282.17437744140625,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742557303979,2.8537947560636204e-09,0.0009742528200149,-0.0065282857976853,0.0,0.0,0.0,14.993772506713867,60.0,-2.4718575477600098,-0.0,-6.471503155580649e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.14864504011348e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.63397033046931e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,7.115623884601519e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,9.633963782107458e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0004569934098981,285.1507263183594,294.1499938964844,281.4691162109375,279.910400390625,285.4444580078125,282.13934326171875,285.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917363239873792e-09,0.0009747957228682,-0.0066948551684618,0.0,0.0,0.0,14.993741035461426,60.0,-2.4517159461975098,-0.0,-6.478727954117859e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,9.153402061201632e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.638980554882436e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,7.119323709048331e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.638974006520584e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004572310717776,285.1501770019531,294.1499938964844,281.5406494140625,279.94659423828125,285.37652587890625,282.076904296875,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607182958446e-09,0.0009753030608408,-0.0068500908091664,0.0,0.0,0.0,14.993711471557615,60.0,-2.4079551696777344,-0.0,-6.485463899252863e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,9.153402061201632e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.638980554882436e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,7.119323709048331e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.638974006520584e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004572310717776,285.1501770019531,294.1499938964844,281.5406494140625,279.94659423828125,285.37652587890625,282.076904296875,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607182958446e-09,0.0009753030608408,-0.0068500908091664,0.0,0.0,0.0,14.993711471557615,60.0,-2.4079551696777344,-0.0,-6.485463899252863e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.134762512985616e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,9.619351476430892e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,7.10482636350207e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.619345655664802e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0004562999820336,285.14959716796875,294.1499938964844,281.6159362792969,279.9866638183594,285.3110046386719,282.0297241210937,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443507466529127e-09,0.0009733173064887,-0.0062415087595582,0.0,0.0,0.0,14.993826866149902,60.0,-2.3567419052124023,-0.0,-6.459074342046733e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.134762512985616e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,9.619351476430892e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,7.10482636350207e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.619345655664802e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0004562999820336,285.14959716796875,294.1499938964844,281.6159362792969,279.9866638183594,285.3110046386719,282.0297241210937,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443507466529127e-09,0.0009733173064887,-0.0062415087595582,0.0,0.0,0.0,14.993826866149902,60.0,-2.3567419052124023,-0.0,-6.459074342046733e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.130503894994035e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.614867303753272e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,7.101513620000333e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.61486075539142e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0004560872621368,285.1490478515625,294.1499938964844,281.6948547363281,280.0306701660156,285.2480163574219,281.9971923828125,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262546150596e-09,0.0009728622972033,-0.0061024017632007,0.0,0.0,0.0,14.993852615356444,60.0,-2.3018174171447754,-0.0,-6.453049650190223e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.130503894994035e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.614867303753272e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,7.101513620000333e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.61486075539142e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0004560872621368,285.1490478515625,294.1499938964844,281.6948547363281,280.0306701660156,285.2480163574219,281.9971923828125,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262546150596e-09,0.0009728622972033,-0.0061024017632007,0.0,0.0,0.0,14.993852615356444,60.0,-2.3018174171447754,-0.0,-6.453049650190223e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.162144124275072e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.64818536886014e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,7.126122363843024e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.648179548094048e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0004576677456498,285.14849853515625,294.1499938964844,281.7773132324219,280.07867431640625,285.1875,281.972900390625,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,14.993658065795898,60.0,-2.250868320465088,-0.0,-6.497847948594426e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.162144124275072e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.64818536886014e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,7.126122363843024e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.648179548094048e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0004576677456498,285.14849853515625,294.1499938964844,281.7773132324219,280.07867431640625,285.1875,281.972900390625,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,14.993658065795898,60.0,-2.250868320465088,-0.0,-6.497847948594426e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.18878213269636e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,9.676236368250102e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.146840653149411e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,9.67623054748401e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0004589983727782,285.1482238769531,294.1499938964844,281.81982421875,280.1042175292969,285.1580505371094,281.9631652832031,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,14.99349308013916,60.0,-2.227402925491333,-0.0,-6.535685059816387e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.219133062288164e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.708197467261924e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.170446770032868e-05,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.708191646495834e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0004605144495144,285.14794921875,294.1499938964844,281.8631591796875,280.1307983398437,285.1291809082031,281.95562744140625,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,14.993305206298828,60.0,-2.2046985626220703,-0.0,-6.578929401257484e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.279553341912106e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.771823533810676e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,7.217440725071356e-05,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.771816985448822e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0004635326040443,285.1473999023437,294.1499938964844,281.9498291015625,280.1854858398437,285.0745849609375,281.9498291015625,285.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887441992759,4.548164511675168e-09,0.0009887396590784,-0.0109678143635392,0.0,0.0,0.0,14.992932319641112,60.0,-2.160402536392212,-0.0,-6.665443663678161e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.281188249588011e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.77354429778643e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,7.218711834866554e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.773538477020338e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0004636142402887,285.1473999023437,294.1499938964844,281.9523010253906,280.18707275390625,285.0730895996094,281.94989013671875,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889177745208,4.5685251137683736e-09,0.0009889132343232,-0.0110211595892906,0.0,0.0,0.0,14.99292278289795,60.0,-2.1591358184814453,-0.0,-6.667791296877112e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.3354974524118e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.830734779825434e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,7.260953134391457e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.830728959059344e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0004663271247409,285.1468505859375,294.1499938964844,282.04461669921875,280.24761962890625,285.01910400390625,281.95928955078125,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,14.992587089538574,60.0,-2.110630989074707,-0.0,-6.746051184336467e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.3354974524118e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.830734779825434e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,7.260953134391457e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.830728959059344e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0004663271247409,285.1468505859375,294.1499938964844,282.04461669921875,280.24761962890625,285.01910400390625,281.95928955078125,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,14.992587089538574,60.0,-2.110630989074707,-0.0,-6.746051184336467e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.380858682561666e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.87850216915831e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,7.296233525266871e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.878496348392218e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0004685930034611,285.14630126953125,294.1499938964844,282.1400146484375,280.3125,284.9674377441406,281.9867248535156,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266490158256e-09,0.0009995324071496,-0.0142743261530995,0.0,0.0,0.0,14.99230670928955,60.0,-2.057202816009521,-0.0,-6.811765018710504e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.380858682561666e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.87850216915831e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,7.296233525266871e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.878496348392218e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0004685930034611,285.14630126953125,294.1499938964844,282.1400146484375,280.3125,284.9674377441406,281.9867248535156,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266490158256e-09,0.0009995324071496,-0.0142743261530995,0.0,0.0,0.0,14.99230670928955,60.0,-2.057202816009521,-0.0,-6.811765018710504e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.394576773047449e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.892948583001272e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,7.30690298951231e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.89294276223518e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0004692782531492,285.145751953125,294.1499938964844,282.23834228515625,280.3818664550781,284.9183349609375,282.0315246582031,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.9811555708222394e-09,0.0010009955149143,-0.0147219942882657,0.0,0.0,0.0,14.99222183227539,60.0,-1.9972710609436035,-0.0,-6.831698584619518e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.394576773047449e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.892948583001272e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,7.30690298951231e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.89294276223518e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0004692782531492,285.145751953125,294.1499938964844,282.23834228515625,280.3818664550781,284.9183349609375,282.0315246582031,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.9811555708222394e-09,0.0010009955149143,-0.0147219942882657,0.0,0.0,0.0,14.99222183227539,60.0,-1.9972710609436035,-0.0,-6.831698584619518e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.391523053636774e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.889732609735802e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,7.30452811694704e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,9.88972678896971e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0004691257199738,285.1454772949219,294.1499938964844,282.2886047363281,280.4182434082031,284.894775390625,282.05859375,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,14.99224090576172,60.0,-1.963651418685913,-0.0,-6.827256271435544e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.390570630785078e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.888729255180806e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,7.303786696866155e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.888723434414716e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.000469078135211,285.1452331542969,294.1499938964844,282.33953857421875,280.4557800292969,284.8718566894531,282.0880432128906,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,14.992246627807615,60.0,-1.929018259048462,-0.0,-6.825869292015342e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,9.387910540681332e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.885928011499344e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,7.301718142116442e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.885922190733254e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0004689452762249,285.14471435546875,294.1499938964844,282.44061279296875,280.5321655273437,284.8292236328125,282.1522216796875,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002905037254,5.898039390217491e-09,0.0010002845665439,-0.0145042603835463,0.0,0.0,0.0,14.992262840270996,60.0,-1.8596903085708616,-0.0,-6.821999676276391e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,9.38784214667976e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.885855979518964e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,7.301665027625859e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.885850158752874e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0004689418710768,285.1446838378906,294.1499938964844,282.4434509277344,280.53436279296875,284.8280639648437,282.1541442871094,285.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188515291418e-09,0.0010002772323787,-0.0145020307973027,0.0,0.0,0.0,14.992263793945312,60.0,-1.8577252626419067,-0.0,-6.821900200293386e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.386507736053318e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.884450264507905e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,7.300626748474315e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.884445171337576e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004688751942012,285.1441650390625,294.1499938964844,282.54998779296875,280.6177062988281,284.7868957519531,282.2281799316406,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,14.99227237701416,60.0,-1.784549117088318,-0.0,-6.819957576453818e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.386507736053318e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.884450264507905e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,7.300626748474315e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.884445171337576e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004688751942012,285.1441650390625,294.1499938964844,282.54998779296875,280.6177062988281,284.7868957519531,282.2281799316406,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,14.99227237701416,60.0,-1.784549117088318,-0.0,-6.819957576453818e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.388021135237068e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.886044426821172e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,7.30180399841629e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.88603860605508e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0004689508059527,285.14361572265625,294.1499938964844,282.6585693359375,280.70709228515625,284.7484436035156,282.3096008300781,285.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,14.992262840270996,60.0,-1.7101136445999146,-0.0,-6.822153864050051e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.388021135237068e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.886044426821172e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,7.30180399841629e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.88603860605508e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0004689508059527,285.14361572265625,294.1499938964844,282.6585693359375,280.70709228515625,284.7484436035156,282.3096008300781,285.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,14.992262840270996,60.0,-1.7101136445999146,-0.0,-6.822153864050051e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.391344792675228e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.889544162433594e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,7.304388418560848e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.889539069263265e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004691168433055,285.1430969238281,294.1499938964844,282.7686462402344,280.8034362792969,284.7124938964844,282.3972473144531,285.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,14.992241859436035,60.0,-1.6348954439163208,-0.0,-6.826982001939541e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.391344792675228e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.889544162433594e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,7.304388418560848e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.889539069263265e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004691168433055,285.1430969238281,294.1499938964844,282.7686462402344,280.8034362792969,284.7124938964844,282.3972473144531,285.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,14.992241859436035,60.0,-1.6348954439163208,-0.0,-6.826982001939541e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,9.39298261073418e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.891269291983916e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.305663166334853e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,9.891264198813587e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0004691986541729,285.1428527832031,294.1499938964844,282.8242492675781,280.8540954589844,284.695556640625,282.4433898925781,285.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961142690580345e-09,0.0010008240351453,-0.0146695673465728,0.0,0.0,0.0,14.992232322692873,60.0,-1.596903920173645,-0.0,-6.829362320104337e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.395876986673102e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.8943171906285e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,7.30791362002492e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.894311369862407e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0004693432420026,285.142578125,294.1499938964844,282.8802185058594,280.9063415527344,284.67926025390625,282.4908142089844,285.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011380072683,5.997187191297826e-09,0.0010011320700868,-0.0147639913484454,0.0,0.0,0.0,14.99221420288086,60.0,-1.5587166547775269,-0.0,-6.83357015418551e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.378973481943832e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.8765165603254e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,7.294766692211851e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.876511467155068e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004684988816734,285.1420593261719,294.1499938964844,282.9933166503906,281.0154113769531,284.64849853515625,282.58758544921875,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786560564047249e-09,0.0009993326384574,-0.0142122209072113,0.0,0.0,0.0,14.992318153381348,60.0,-1.4804478883743286,-0.0,-6.809001718011133e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
