time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200880,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.378973481943832e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.8765165603254e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,7.294766692211851e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.876511467155068e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004684988816734,285.1420593261719,294.1499938964844,282.9933166503906,281.0154113769531,284.64849853515625,282.58758544921875,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786560564047249e-09,0.0009993326384574,-0.0142122209072113,0.0,0.0,0.0,14.992318153381348,60.0,-1.4804478883743286,-0.0,-6.809001718011133e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.331504406873135e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.826529276324436e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,7.257845572894439e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.826523455558343e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0004661276761908,285.1415710449219,294.1499938964844,283.10791015625,281.1302490234375,284.62042236328125,282.67974853515625,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942803299054,5.195112340317109e-09,0.0009942752076312,-0.0126627646386623,0.0,0.0,0.0,14.9926118850708,60.0,-1.396592378616333,-0.0,-6.740248181813513e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.331504406873135e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.826529276324436e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,7.257845572894439e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.826523455558343e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0004661276761908,285.1415710449219,294.1499938964844,283.10791015625,281.1302490234375,284.62042236328125,282.67974853515625,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942803299054,5.195112340317109e-09,0.0009942752076312,-0.0126627646386623,0.0,0.0,0.0,14.9926118850708,60.0,-1.396592378616333,-0.0,-6.740248181813513e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.274665353586896e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.766674338607118e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.213637582026422e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.766669245436788e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004632884520106,285.1410522460937,294.1499938964844,283.2240295410156,281.2504272460937,284.59490966796875,282.7648620605469,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486933935510251e-09,0.0009882197482511,-0.0108073856681585,0.0,0.0,0.0,14.992962837219238,60.0,-1.3100624084472656,-0.0,-6.658384421598387e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.274665353586896e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.766674338607118e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.213637582026422e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.766669245436788e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004632884520106,285.1410522460937,294.1499938964844,283.2240295410156,281.2504272460937,284.59490966796875,282.7648620605469,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486933935510251e-09,0.0009882197482511,-0.0108073856681585,0.0,0.0,0.0,14.992962837219238,60.0,-1.3100624084472656,-0.0,-6.658384421598387e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.21061437111348e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.699226211523636e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,7.16381982783787e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.699221118353309e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0004600890097208,285.1405639648437,294.1499938964844,283.34161376953125,281.37554931640625,284.5721130371094,282.8394775390625,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,14.993358612060549,60.0,-1.221929907798767,-0.0,-6.566734356283632e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.21061437111348e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.699226211523636e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,7.16381982783787e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.699221118353309e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0004600890097208,285.1405639648437,294.1499938964844,283.34161376953125,281.37554931640625,284.5721130371094,282.8394775390625,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,14.993358612060549,60.0,-1.221929907798767,-0.0,-6.566734356283632e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.180713823297992e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.667739504948258e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,7.140564412111416e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.667734411777928e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0004585954302456,285.1402893066406,294.1499938964844,283.4009704589844,281.4398498535156,284.5617370605469,282.8724060058594,285.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782133856788,3.3163762847010503e-09,0.0009782100096344,-0.007740372326225,0.0,0.0,0.0,14.993542671203612,60.0,-1.1777747869491575,-0.0,-6.524167162069716e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.155935549642892e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.641646465752274e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,7.121291855582967e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.641642100177704e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0004573577025439,285.1400451660156,294.1499938964844,283.460693359375,281.50518798828125,284.5519714355469,282.9029541015625,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,14.993696212768556,60.0,-1.1339062452316284,-0.0,-6.488996007192327e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.13248150027357e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.616948227630928e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.103049574652687e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,9.61694386205636e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0004561861278489,285.1395568847656,294.1499938964844,283.5812683105469,281.6388854980469,284.5342712402344,282.9605407714844,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,14.993841171264648,60.0,-1.0481610298156738,-0.0,-6.455791634607523e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.13248150027357e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.616948227630928e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.103049574652687e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,9.61694386205636e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0004561861278489,285.1395568847656,294.1499938964844,283.5812683105469,281.6388854980469,284.5342712402344,282.9605407714844,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,14.993841171264648,60.0,-1.0481610298156738,-0.0,-6.455791634607523e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.145934018306434e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.631114517105745e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,7.113512401701882e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.631109423935412e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0004568581061903,285.1390686035156,294.1499938964844,283.70330810546875,281.7762145996094,284.5190124511719,283.0233764648437,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.8830020593062504e-09,0.0009745014831423,-0.0066048190928995,0.0,0.0,0.0,14.99375820159912,60.0,-0.9657540917396544,-0.0,-6.474822100699384e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.145934018306434e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.631114517105745e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,7.113512401701882e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.631109423935412e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0004568581061903,285.1390686035156,294.1499938964844,283.70330810546875,281.7762145996094,284.5190124511719,283.0233764648437,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.8830020593062504e-09,0.0009745014831423,-0.0066048190928995,0.0,0.0,0.0,14.99375820159912,60.0,-0.9657540917396544,-0.0,-6.474822100699384e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.162330388789997e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.6483803645242e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.126264972612262e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.64837527135387e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0004576771170832,285.1385803222656,294.1499938964844,283.82684326171875,281.91668701171875,284.5060119628906,283.0986328125,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872573386631075e-09,0.0009762489935383,-0.0071400245651602,0.0,0.0,0.0,14.993657112121582,60.0,-0.8845679759979248,-0.0,-6.498055427073268e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.162330388789997e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.6483803645242e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.126264972612262e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.64837527135387e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0004576771170832,285.1385803222656,294.1499938964844,283.82684326171875,281.91668701171875,284.5060119628906,283.0986328125,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872573386631075e-09,0.0009762489935383,-0.0071400245651602,0.0,0.0,0.0,14.993657112121582,60.0,-0.8845679759979248,-0.0,-6.498055427073268e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.153336577583104e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.638909250497818e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.119269866961986e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.638904157327488e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0004572278412524,285.1380920410156,294.1499938964844,283.95184326171875,282.0599365234375,284.4953918457031,283.1797180175781,285.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,14.993712425231934,60.0,-0.8009594082832336,-0.0,-6.48530189550911e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.153336577583104e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.638909250497818e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.119269866961986e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.638904157327488e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0004572278412524,285.1380920410156,294.1499938964844,283.95184326171875,282.0599365234375,284.4953918457031,283.1797180175781,285.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,14.993712425231934,60.0,-0.8009594082832336,-0.0,-6.48530189550911e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.155824955087156e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.641530050430448e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.121205271687359e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.641524957260116e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0004573521728161,285.1378479003906,294.1499938964844,284.014892578125,282.1324157714844,284.490966796875,283.2209777832031,285.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006174198461053e-09,0.0009755551582202,-0.0069275652058422,0.0,0.0,0.0,14.993697166442873,60.0,-0.758500874042511,-0.0,-6.488827608563953e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.12933683139272e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.613636211724952e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,7.100603397702798e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.613631846150383e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0004560290253721,285.1376037597656,294.1499938964844,284.0783386230469,282.2054138183594,284.4871520996094,283.2606811523437,285.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727379656396,2.676155519409917e-09,0.0009727352880872,-0.0060628140345215,0.0,0.0,0.0,14.993860244750977,60.0,-0.7153797149658203,-0.0,-6.45133582111157e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.0948939032387e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.577366290614008e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.073814049363136e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.57736119744368e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0004543085233308,285.1371154785156,294.1499938964844,284.2062683105469,282.3526916503906,284.48126220703125,283.32867431640625,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690672159194,2.247018571210901e-09,0.0009690649458207,-0.0049383263103663,0.0,0.0,0.0,14.994072914123535,60.0,-0.6273871660232544,-0.0,-6.402746066669351e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.0948939032387e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.577366290614008e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.073814049363136e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.57736119744368e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0004543085233308,285.1371154785156,294.1499938964844,284.2062683105469,282.3526916503906,284.48126220703125,283.32867431640625,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690672159194,2.247018571210901e-09,0.0009690649458207,-0.0049383263103663,0.0,0.0,0.0,14.994072914123535,60.0,-0.6273871660232544,-0.0,-6.402746066669351e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.051860251929612e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.53204944380559e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,7.04034318914637e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.532045078231022e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0004521589435171,285.1366271972656,294.1499938964844,284.335693359375,282.50128173828125,284.477783203125,283.38134765625,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964482082054,1.7108602312632115e-09,0.0009644803940318,-0.0035333789419382,0.0,0.0,0.0,14.994338989257812,60.0,-0.5387914180755615,-0.0,-6.342296643424561e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.051860251929612e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.53204944380559e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,7.04034318914637e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.532045078231022e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0004521589435171,285.1366271972656,294.1499938964844,284.335693359375,282.50128173828125,284.477783203125,283.38134765625,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964482082054,1.7108602312632115e-09,0.0009644803940318,-0.0035333789419382,0.0,0.0,0.0,14.994338989257812,60.0,-0.5387914180755615,-0.0,-6.342296643424561e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.021740697789936e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.500332089373842e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,7.016916788415983e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.500327723799272e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0004506543918978,285.1361389160156,294.1499938964844,284.466552734375,282.6507263183594,284.4765014648437,283.4171142578125,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612716967239,1.335590082973681e-09,0.0009612703579477,-0.0025500108022242,0.0,0.0,0.0,14.994524955749512,60.0,-0.4499692916870117,-0.0,-6.300157195937572e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.021740697789936e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.500332089373842e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,7.016916788415983e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.500327723799272e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0004506543918978,285.1361389160156,294.1499938964844,284.466552734375,282.6507263183594,284.4765014648437,283.4171142578125,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612716967239,1.335590082973681e-09,0.0009612703579477,-0.0025500108022242,0.0,0.0,0.0,14.994524955749512,60.0,-0.4499692916870117,-0.0,-6.300157195937572e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.015910472953692e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.494192636338994e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.012382411630824e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.494188270764424e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0004503631789702,285.1356506347656,294.1499938964844,284.598876953125,282.8005065917969,284.4774780273437,283.4457092285156,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606496896594,1.2629339796177421e-09,0.0009606484090909,-0.0023596200626343,0.0,0.0,0.0,14.994561195373535,60.0,-0.3617042303085327,-0.0,-6.292014376185763e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.015910472953692e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.494192636338994e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.012382411630824e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.494188270764424e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0004503631789702,285.1356506347656,294.1499938964844,284.598876953125,282.8005065917969,284.4774780273437,283.4457092285156,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606496896594,1.2629339796177421e-09,0.0009606484090909,-0.0023596200626343,0.0,0.0,0.0,14.994561195373535,60.0,-0.3617042303085327,-0.0,-6.292014376185763e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.01613530004397e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.494429104961456e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.012557034613565e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.494424739386886e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.000450374383945,285.1354064941406,294.1499938964844,284.66558837890625,282.8753662109375,284.4788513183594,283.4605407714844,285.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606736712157,1.2657241921232292e-09,0.0009606723906472,-0.002366931643337,0.0,0.0,0.0,14.994559288024902,60.0,-0.3175700306892395,-0.0,-6.292327014989496e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.015385148813948e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.493639663560316e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.011973502812907e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.493635297985747e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0004503369273152,285.1351623535156,294.1499938964844,284.732666015625,282.9501342773437,284.4808044433594,283.4759521484375,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605938103049,1.2563707851853672e-09,0.0009605925297364,-0.0023424213286489,0.0,0.0,0.0,14.994564056396484,60.0,-0.2732565701007843,-0.0,-6.29127896445425e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.00893282960169e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.48684464674443e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.006955274846405e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.486840281169862e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0004500146314967,285.1346740722656,294.1499938964844,284.8678894042969,283.0990905761719,284.4863586425781,283.5059814453125,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599063196219,1.1759648810283352e-09,0.0009599051554687,-0.0021317219361662,0.0,0.0,0.0,14.994604110717772,60.0,-0.1839599907398224,-0.0,-6.282274966906698e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.00893282960169e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.48684464674443e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.006955274846405e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.486840281169862e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0004500146314967,285.1346740722656,294.1499938964844,284.8678894042969,283.0990905761719,284.4863586425781,283.5059814453125,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599063196219,1.1759648810283352e-09,0.0009599051554687,-0.0021317219361662,0.0,0.0,0.0,14.994604110717772,60.0,-0.1839599907398224,-0.0,-6.282274966906698e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.004378080135211e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.48204833548516e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,7.003412611084059e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.482043969910592e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0004497870977502,285.1354675292969,294.1499938964844,285.00457763671875,283.2468566894531,284.4934387207031,283.5310974121094,285.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006989195244386,8.582830002268335e-10,0.0006989187095314,-0.0015575203578919,0.0,0.0,0.0,14.996060371398926,60.0,-0.0893439576029777,-0.0,-6.275922004306267e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.004378080135211e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.48204833548516e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,7.003412611084059e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.482043969910592e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0004497870977502,285.1354675292969,294.1499938964844,285.00457763671875,283.2468566894531,284.4934387207031,283.5310974121094,285.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006989195244386,8.582830002268335e-10,0.0006989187095314,-0.0015575203578919,0.0,0.0,0.0,14.996060371398926,60.0,-0.0893439576029777,-0.0,-6.275922004306267e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,4.1013041482074186e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,4.318873106967658e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,3.1899067835183814e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,4.318871287978254e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.000204868541914,285.1610412597656,294.1499938964844,285.1427001953125,283.3929443359375,284.5003356933594,283.5531921386719,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004263580776751,5.359181431963123e-10,0.0004263575538061,-0.0009825801244005,0.0,0.0,0.0,14.997596740722656,60.0,0.0191719084978103,-0.0,-1.30200898951216e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,4.1013041482074186e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,4.318873106967658e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,3.1899067835183814e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,4.318871287978254e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.000204868541914,285.1610412597656,294.1499938964844,285.1427001953125,283.3929443359375,284.5003356933594,283.5531921386719,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004263580776751,5.359181431963123e-10,0.0004263575538061,-0.0009825801244005,0.0,0.0,0.0,14.997596740722656,60.0,0.0191719084978103,-0.0,-1.30200898951216e-08,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,2.374133509874809e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,2.5000781533890404e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,1.8465501852915626e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,2.5000770619953983e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0001185928267659,285.16717529296875,294.1499938964844,285.2822570800781,283.5367736816406,284.50311279296875,283.57012939453125,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529605699237,3.1639155184670637e-10,0.0002529602788854,-0.0005788386333733,0.0,0.0,0.0,14.998575210571287,60.0,0.0310102887451648,-0.0,-4.3629504453690515e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,2.374133509874809e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,2.5000781533890404e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,1.8465501852915626e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,2.5000770619953983e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0001185928267659,285.16717529296875,294.1499938964844,285.2822570800781,283.5367736816406,284.50311279296875,283.57012939453125,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529605699237,3.1639155184670637e-10,0.0002529602788854,-0.0005788386333733,0.0,0.0,0.0,14.998575210571287,60.0,0.0310102887451648,-0.0,-4.3629504453690515e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,1.878770672192332e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,1.9784369214903563e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,1.4612675840908196e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,1.9784360119956546e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.384843724546954e-05,285.169677734375,294.1499938964844,285.3525695800781,283.6076965332031,284.5038146972656,283.57666015625,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001946706761373,2.4485799499096567e-10,0.0001946704433066,-0.0004490654973778,0.0,0.0,0.0,14.998902320861816,60.0,0.0353390760719776,-0.0,-2.732231552116104e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,1.4826335245743394e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.5612851711921394e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,1.1531606105563696e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,1.5612846254953183e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,7.406057557091117e-05,285.1713256835937,294.1499938964844,285.4232482910156,283.6778259277344,284.5042724609375,283.5815734863281,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579770323587,1.9758930602797875e-10,0.0001579768286319,-0.000361488899216,0.0,0.0,0.0,14.999110221862791,60.0,0.0372786149382591,-0.0,-1.7015220343807867e-09,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
