time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203220,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,1.0535205547057558e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,1.1094084584328812e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,8.194057045329828e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,1.10940791273606e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,5.262550985207781e-05,285.1738586425781,294.1499938964844,285.565673828125,283.8155517578125,284.5048522949219,283.5882263183594,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122540634241,1.40401495984932e-10,0.0001122539251809,-0.0002568640920799,0.0,0.0,0.0,14.999367713928224,60.0,0.0384163260459899,-0.0,-8.591242717237432e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,1.0535205547057558e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,1.1094084584328812e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,8.194057045329828e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,1.10940791273606e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,5.262550985207781e-05,285.1738586425781,294.1499938964844,285.565673828125,283.8155517578125,284.5048522949219,283.5882263183594,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122540634241,1.40401495984932e-10,0.0001122539251809,-0.0002568640920799,0.0,0.0,0.0,14.999367713928224,60.0,0.0384163260459899,-0.0,-8.591242717237432e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,7.393756732199108e-06,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,7.785985872033052e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,5.750705440732418e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,7.785982234054245e-06,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,3.6933328374288976e-05,285.1753234863281,294.1499938964844,285.7095031738281,283.9493408203125,284.50518798828125,283.5921630859375,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.878176256781444e-05,9.853602656040296e-11,7.878166070440784e-05,-0.0001802712940843,0.0,0.0,0.0,14.999556541442873,60.0,0.0370680913329124,-0.0,-4.2315573267615036e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,7.393756732199108e-06,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,7.785985872033052e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,5.750705440732418e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,7.785982234054245e-06,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,3.6933328374288976e-05,285.1753234863281,294.1499938964844,285.7095031738281,283.9493408203125,284.50518798828125,283.5921630859375,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.878176256781444e-05,9.853602656040296e-11,7.878166070440784e-05,-0.0001802712940843,0.0,0.0,0.0,14.999556541442873,60.0,0.0370680913329124,-0.0,-4.2315573267615036e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,4.341622570791515e-06,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,4.571939825837035e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,3.3768208140827483e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,4.57193755210028e-06,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,2.168729224649724e-05,285.1759948730469,294.1499938964844,285.8547668457031,284.0786437988281,284.5053100585937,283.593994140625,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.626104419003241e-05,5.7860799484998886e-11,4.626098598237149e-05,-0.0001058560083038,0.0,0.0,0.0,14.99973964691162,60.0,0.0300073213875293,-0.0,-1.4590630093014312e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,4.341622570791515e-06,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,4.571939825837035e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,3.3768208140827483e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,4.57193755210028e-06,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,2.168729224649724e-05,285.1759948730469,294.1499938964844,285.8547668457031,284.0786437988281,284.5053100585937,283.593994140625,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.626104419003241e-05,5.7860799484998886e-11,4.626098598237149e-05,-0.0001058560083038,0.0,0.0,0.0,14.99973964691162,60.0,0.0300073213875293,-0.0,-1.4590630093014312e-10,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,2.011355491049472e-06,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,2.118055135724717e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,1.5643892083971878e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,2.118054226230015e-06,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,1.004713249130873e-05,285.1761779785156,294.1499938964844,286.00146484375,284.2028503417969,284.50537109375,283.59454345703125,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.143161691492424e-05,2.6805481445624224e-11,2.1431591449072585e-05,-4.904042725684121e-05,0.0,0.0,0.0,14.999878883361816,60.0,0.0190861914306879,-0.0,-3.13146522601393e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,2.011355491049472e-06,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,2.118055135724717e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,1.5643892083971878e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,2.118054226230015e-06,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,1.004713249130873e-05,285.1761779785156,294.1499938964844,286.00146484375,284.2028503417969,284.50537109375,283.59454345703125,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.143161691492424e-05,2.6805481445624224e-11,2.1431591449072585e-05,-4.904042725684121e-05,0.0,0.0,0.0,14.999878883361816,60.0,0.0190861914306879,-0.0,-3.13146522601393e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,1.2491306051742868e-06,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,1.315395252277085e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.715470241644653e-07,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,1.3153946838428965e-06,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,6.23966298007872e-06,285.1762084960937,294.1499938964844,286.0753479003906,284.2628479003906,284.50537109375,283.5946350097656,285.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3309974747244269e-05,1.6647331083086137e-11,1.3309958376339637e-05,-3.045618905161973e-05,0.0,0.0,0.0,14.999924659729004,60.0,0.0143644204363226,-0.0,-1.2077738115179315e-11,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,6.991249392740428e-07,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,7.362125415966148e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,5.437643721961649e-07,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,7.362122005361016e-07,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,3.492272071525804e-06,285.1761779785156,294.1499938964844,286.1495666503906,284.32135009765625,284.50537109375,283.5946350097656,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.449477834597928e-06,9.317322954838224e-12,7.449468739650911e-06,-1.7046046195901e-05,0.0,0.0,0.0,14.999958038330078,60.0,0.0097116502001881,-0.0,-3.783375956273316e-12,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,1.310336443793858e-07,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,1.379848129090533e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,1.0191516253144073e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,1.3798474185477974e-07,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,6.545399173774058e-07,285.1761779785156,294.1499938964844,286.299072265625,284.4334716796875,284.50537109375,283.5946350097656,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3962618368168478e-06,1.7463411359358585e-12,1.396260131514282e-06,-3.194926193827996e-06,0.0,0.0,0.0,14.999992370605469,60.0,0.003713569836691,-0.0,-1.3290325057927634e-13,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,1.310336443793858e-07,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,1.379848129090533e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,1.0191516253144073e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,1.3798474185477974e-07,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,6.545399173774058e-07,285.1761779785156,294.1499938964844,286.299072265625,284.4334716796875,284.50537109375,283.5946350097656,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3962618368168478e-06,1.7463411359358585e-12,1.396260131514282e-06,-3.194926193827996e-06,0.0,0.0,0.0,14.999992370605469,60.0,0.003713569836691,-0.0,-1.3290325057927634e-13,0.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.050000000745058,-6.4831789936548e-10,297.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.050000000745058,-6.82710332711167e-10,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.050000000745058,-5.042478101735526e-10,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.050000000745058,-6.827099996442595e-10,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.050000000745058,-3.238480594802695e-09,285.1761474609375,291.1499938964844,286.45001220703125,284.5386047363281,284.50537109375,283.5946350097656,285.06378173828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.8638938977017006e-09,-8.57283994091856e-15,-6.863885460006713e-09,1.5734039848780412e-08,0.0,0.0,0.0,15.0,60.0,0.0006676639313809,-0.0,-3.2534638901614245e-18,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.050000000745058,-6.4831789936548e-10,297.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.050000000745058,-6.82710332711167e-10,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.050000000745058,-5.042478101735526e-10,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.050000000745058,-6.827099996442595e-10,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.050000000745058,-3.238480594802695e-09,285.1761474609375,291.1499938964844,286.45001220703125,284.5386047363281,284.50537109375,283.5946350097656,285.06378173828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.8638938977017006e-09,-8.57283994091856e-15,-6.863885460006713e-09,1.5734039848780412e-08,0.0,0.0,0.0,15.0,60.0,0.0006676639313809,-0.0,-3.2534638901614245e-18,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6467928290367126,0.050000000745058,0.0408076010644435,297.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.6467928290367126,0.050000000745058,0.0429723747074604,298.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.6467928290367126,0.050000000745058,0.0317392535507679,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.6467928290367126,0.050000000745058,0.0429723709821701,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6467928290367126,0.050000000745058,0.2038424015045166,285.1061706542969,291.1499938964844,286.5262756347656,284.5895690917969,293.52899169921875,295.09735107421875,285.2083435058594,1.0,0.1064276248216629,0.0528544895350933,0.0528544895350933,1.0,1.0,-0.4350776970386505,4.934369280817919e-05,0.4350283443927765,-0.1326602697372436,0.0,0.0,0.0,24.281078338623047,60.0,1177.8265380859375,-0.0,11.599098205566406,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.6555338501930237,0.050000000745058,0.0451606661081314,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.6555338501930237,0.050000000745058,0.0475563593208789,298.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.6555338501930237,0.050000000745058,0.0351249650120735,297.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.6555338501930237,0.050000000745058,0.0475563593208789,298.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.6555338501930237,0.050000000745058,0.2255868911743164,285.7749938964844,291.1499938964844,286.6034240722656,284.6410522460937,294.6840515136719,298.003173828125,286.410400390625,1.0,0.1147751808166503,0.1057089790701866,0.1057089790701866,1.0,1.0,-0.481193333864212,0.0025449297390878,0.4786483943462372,-0.1411564201116562,0.0,0.0,0.0,25.482715606689453,60.0,2397.731201171875,-0.0,14.98011302947998,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.6043427586555481,0.050000000745058,0.0455146618187427,297.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.6043427586555481,0.050000000745058,0.0479291304945945,298.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.6043427586555481,0.050000000745058,0.0354002900421619,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.6043427586555481,0.050000000745058,0.0479291304945945,297.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.6043427586555481,0.050000000745058,0.2273551523685455,287.8769226074219,291.1499938964844,286.76031494140625,284.74542236328125,294.7284545898437,298.12481689453125,288.263671875,1.0,0.1291316300630569,0.2114179581403732,0.2114179581403732,1.0,1.0,-0.4849677383899688,0.0261159185320138,0.4588518142700195,-0.1185990199446678,0.0,0.0,0.0,30.5762882232666,60.0,2342.4443359375,-0.0,19.39204978942871,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.6043427586555481,0.050000000745058,0.0455146618187427,297.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.6043427586555481,0.050000000745058,0.0479291304945945,298.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.6043427586555481,0.050000000745058,0.0354002900421619,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.6043427586555481,0.050000000745058,0.0479291304945945,297.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.6043427586555481,0.050000000745058,0.2273551523685455,287.8769226074219,291.1499938964844,286.76031494140625,284.74542236328125,294.7284545898437,298.12481689453125,288.263671875,1.0,0.1291316300630569,0.2114179581403732,0.2114179581403732,1.0,1.0,-0.4849677383899688,0.0261159185320138,0.4588518142700195,-0.1185990199446678,0.0,0.0,0.0,30.5762882232666,60.0,2342.4443359375,-0.0,19.39204978942871,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.584705114364624,0.050000000745058,0.0456073395907878,297.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.584705114364624,0.050000000745058,0.0480267256498336,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.584705114364624,0.050000000745058,0.0354723744094371,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.584705114364624,0.050000000745058,0.0480267256498336,297.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.584705114364624,0.050000000745058,0.227818101644516,288.5964660644531,291.1499938964844,286.8399353027344,284.7982177734375,294.7580871582031,298.1323547363281,288.9323425292969,1.0,0.135399654507637,0.2642724514007568,0.2642724514007568,1.0,1.0,-0.4859553575515747,0.0398813225328922,0.4460740089416504,-0.1051390990614891,0.0,0.0,0.0,33.05414962768555,60.0,2133.30908203125,-0.0,21.501609802246094,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1764831542969,0.5682756900787354,0.050000000745058,0.0456963442265987,297.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1764831542969,0.5682756900787354,0.050000000745058,0.0481204502284526,298.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1764831542969,0.5682756900787354,0.050000000745058,0.0355416014790535,297.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1764831542969,0.5682756900787354,0.050000000745058,0.0481204502284526,297.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1764831542969,0.5682756900787354,0.050000000745058,0.2282626926898956,289.2389831542969,291.1499938964844,286.9203186035156,284.8514404296875,294.7916564941406,298.15057373046875,289.5476379394531,1.0,0.1410961598157882,0.4114179611206054,0.4114179611206054,0.9978135228157043,1.0,-0.4869039952754974,0.0991196110844612,0.3877843916416168,-0.0464018434286117,0.0,0.0,0.0,35.4417610168457,60.0,1931.431640625,-0.0,23.52741813659668,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26959228515625,0.5443189740180969,0.050000000745058,0.0458536259829998,297.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26959228515625,0.5443189740180969,0.050000000745058,0.0482860766351223,298.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26959228515625,0.5443189740180969,0.050000000745058,0.0356639325618743,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26959228515625,0.5443189740180969,0.050000000745058,0.0482860766351223,297.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26959228515625,0.5443189740180969,0.050000000745058,0.2290483564138412,290.3196105957031,291.1499938964844,287.0769958496094,284.9547424316406,293.8118591308594,298.2032470703125,290.5428466796875,1.0,0.150578886270523,0.6944980025291443,0.6944980025291443,0.9936070442199708,1.0,-0.4885798394680023,0.1986652612686157,0.2899145781993866,0.0523031502962112,0.0,0.0,0.0,39.66056060791016,60.0,1380.7403564453125,-0.0,27.128889083862305,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3055114746094,0.5435450673103333,0.050000000745058,0.0458594337105751,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3055114746094,0.5435450673103333,0.050000000745058,0.048292189836502,298.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3055114746094,0.5435450673103333,0.050000000745058,0.0356684476137161,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3055114746094,0.5435450673103333,0.050000000745058,0.048292189836502,297.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3055114746094,0.5435450673103333,0.050000000745058,0.2290773540735244,290.3544311523437,291.1499938964844,287.083251953125,284.9588623046875,293.7718200683594,298.2055969238281,290.571044921875,1.0,0.1509173363447189,0.7057089805603027,0.7057089805603027,0.9934405088424684,1.0,-0.4886417090892792,0.2001287937164306,0.2885129153728485,0.0537453889846801,0.0,0.0,0.0,39.81599807739258,60.0,1352.7813720703125,-0.0,27.26274871826172,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7250671386719,0.5336905717849731,0.050000000745058,0.0459385626018047,297.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7250671386719,0.5336905717849731,0.050000000745058,0.0483755208551883,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7250671386719,0.5336905717849731,0.050000000745058,0.035729993134737,297.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7250671386719,0.5336905717849731,0.050000000745058,0.0483755208551883,297.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7250671386719,0.5336905717849731,0.050000000745058,0.2294726371765136,290.7592163085937,291.1499938964844,287.17266845703125,285.0175476074219,293.4911804199219,298.238037109375,290.914794921875,1.0,0.1554529964923858,0.8652028441429138,0.8652028441429138,0.9910705089569092,1.0,-0.4894848763942718,0.2111963778734207,0.2782885134220123,0.0645606741309166,0.0,0.0,0.0,41.93341827392578,60.0,1042.036376953125,-0.0,29.092267990112305,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.5268232226371765,0.050000000745058,0.0460003800690174,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.5268232226371765,0.050000000745058,0.0484406165778636,298.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.5268232226371765,0.050000000745058,0.0357780754566192,297.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.5268232226371765,0.050000000745058,0.0484406165778636,297.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.5268232226371765,0.050000000745058,0.2297814190387725,291.0335998535156,291.1499938964844,287.2488098144531,285.0674133300781,293.4449157714844,298.24627685546875,291.1776428222656,1.0,0.1588991582393646,1.0,1.0,0.9890674948692322,1.0,-0.4901435971260071,0.2141542732715606,0.2759893238544464,0.067345954477787,0.0,0.0,0.0,43.586795806884766,60.0,883.6968383789062,-0.0,30.526893615722656,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.515343427658081,0.050000000745058,0.0461196452379226,297.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.515343427658081,0.050000000745058,0.048566211014986,298.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.515343427658081,0.050000000745058,0.0358708351850509,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.515343427658081,0.050000000745058,0.048566211014986,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.515343427658081,0.050000000745058,0.2303771823644638,291.5804138183594,290.6499938964844,287.4167175292969,285.1768493652344,293.5119934082031,298.25933837890625,291.70703125,1.0,0.1653270721435547,1.0,1.0,0.9890537858009338,1.0,-0.4914144575595855,0.2148011624813079,0.2766132950782776,0.067682072520256,0.0,0.0,0.0,46.77605819702149,48.0,681.9581909179688,-0.0,33.3064079284668,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.515343427658081,0.050000000745058,0.0461196452379226,297.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.515343427658081,0.050000000745058,0.048566211014986,298.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.515343427658081,0.050000000745058,0.0358708351850509,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.515343427658081,0.050000000745058,0.048566211014986,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.515343427658081,0.050000000745058,0.2303771823644638,291.5804138183594,290.6499938964844,287.4167175292969,285.1768493652344,293.5119934082031,298.25933837890625,291.70703125,1.0,0.1653270721435547,1.0,1.0,0.9890537858009338,1.0,-0.4914144575595855,0.2148011624813079,0.2766132950782776,0.067682072520256,0.0,0.0,0.0,46.77605819702149,48.0,681.9581909179688,-0.0,33.3064079284668,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9933776855469,0.5138688087463379,0.050000000745058,0.0461367070674896,297.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9933776855469,0.5138688087463379,0.050000000745058,0.0485841743648052,298.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9933776855469,0.5138688087463379,0.050000000745058,0.035884104669094,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9933776855469,0.5138688087463379,0.050000000745058,0.0485841743648052,297.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9933776855469,0.5138688087463379,0.050000000745058,0.2304624021053314,292.0148010253906,290.6499938964844,287.5745849609375,285.27911376953125,293.5902404785156,298.27569580078125,292.1195068359375,1.0,0.1657557785511016,1.0,1.0,0.9890410900115968,1.0,-0.491596519947052,0.2148779183626175,0.2767186164855957,0.0677178129553794,0.0,0.0,0.0,47.23231887817383,48.0,553.5508422851562,-0.0,33.70520782470703,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.5140746831893921,0.050000000745058,0.0461342968046665,297.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.5140746831893921,0.050000000745058,0.0485816374421119,298.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.5140746831893921,0.050000000745058,0.0358822308480739,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.5140746831893921,0.050000000745058,0.0485816374421119,297.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.5140746831893921,0.050000000745058,0.2304503768682479,292.0446472167969,290.1499938964844,287.5867004394531,285.28692626953125,293.5963134765625,298.2770690917969,292.14776611328125,1.0,0.1656050384044647,1.0,1.0,0.9890401363372804,1.0,-0.4915708601474762,0.2148669213056564,0.2767039239406585,0.0677132681012153,0.0,0.0,0.0,47.16790390014648,36.0,545.0101928710938,-0.0,33.648887634277344,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236022949219,0.5166419744491577,0.050000000745058,0.0461049824953079,297.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236022949219,0.5166419744491577,0.050000000745058,0.0485507659614086,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236022949219,0.5166419744491577,0.050000000745058,0.0358594320714473,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236022949219,0.5166419744491577,0.050000000745058,0.0485507659614086,297.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236022949219,0.5166419744491577,0.050000000745058,0.2303039282560348,292.2425842285156,290.1499938964844,287.6723937988281,285.3421325683594,293.6393737792969,298.2872009277344,292.3352966308594,1.0,0.1638891398906707,1.0,1.0,0.9890332818031312,1.0,-0.4912585914134979,0.2147334665060043,0.2765251100063324,0.0676572099328041,0.0,0.0,0.0,46.38399124145508,36.0,489.2618408203125,-0.0,32.963958740234375,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034729003906,0.5212082266807556,0.050000000745058,0.0460559204220771,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034729003906,0.5212082266807556,0.050000000745058,0.0484990999102592,298.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034729003906,0.5212082266807556,0.050000000745058,0.0358212701976299,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034729003906,0.5212082266807556,0.050000000745058,0.0484990999102592,297.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034729003906,0.5212082266807556,0.050000000745058,0.2300588488578796,292.4205627441406,289.6499938964844,287.7585144042969,285.3973999023437,293.6824645996094,298.2979736328125,292.5041809082031,1.0,0.1610944122076034,1.0,1.0,0.9871638417243958,1.0,-0.4907358288764953,0.2145363539457321,0.276199460029602,0.0675887763500213,0.0,0.0,0.0,45.072059631347656,25.0,440.5732421875,-0.0,31.819580078125,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6051330566406,0.5296875834465027,0.050000000745058,0.0459738411009311,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6051330566406,0.5296875834465027,0.050000000745058,0.0484126694500446,298.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6051330566406,0.5296875834465027,0.050000000745058,0.0357574336230754,297.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6051330566406,0.5296875834465027,0.050000000745058,0.0484126694500446,297.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6051330566406,0.5296875834465027,0.050000000745058,0.2296488583087921,292.6201477050781,289.6499938964844,287.8675537109375,285.4670715332031,293.7370910644531,298.3121337890625,292.69390869140625,1.0,0.1564106792211532,1.0,1.0,0.984808623790741,1.0,-0.4898613095283508,0.2141986191272735,0.2756626904010772,0.0674657896161079,0.0,0.0,0.0,42.877288818359375,25.0,387.9798583984375,-0.0,29.910436630249023,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.71221923828125,0.5363057255744934,0.050000000745058,0.0459165535867214,297.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.71221923828125,0.5363057255744934,0.050000000745058,0.0483523420989513,298.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.71221923828125,0.5363057255744934,0.050000000745058,0.0357128754258155,297.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.71221923828125,0.5363057255744934,0.050000000745058,0.0483523420989513,297.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.71221923828125,0.5363057255744934,0.050000000745058,0.2293626964092254,292.7261962890625,289.1499938964844,287.931884765625,285.50799560546875,293.7694091796875,298.3206787109375,292.7948913574219,1.0,0.1530672460794448,1.0,1.0,0.9834250211715698,1.0,-0.489250898361206,0.2139591723680496,0.2752917408943176,0.0673763006925582,0.0,0.0,0.0,41.34539794921875,25.0,361.1363525390625,-0.0,28.58184814453125,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8493957519531,0.5443025231361389,0.050000000745058,0.0458537451922893,297.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8493957519531,0.5443025231361389,0.050000000745058,0.0482862032949924,298.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8493957519531,0.5443025231361389,0.050000000745058,0.0356640256941318,297.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8493957519531,0.5443025231361389,0.050000000745058,0.0482862032949924,297.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8493957519531,0.5443025231361389,0.050000000745058,0.229048952460289,292.862060546875,289.1499938964844,288.0218811035156,285.5650329589844,293.8147277832031,298.33282470703125,292.924560546875,1.0,0.149583414196968,1.0,1.0,0.9814950227737428,1.0,-0.488581508398056,0.2137037515640258,0.2748777866363525,0.0672836899757385,0.0,0.0,0.0,39.6658821105957,25.0,328.1739807128906,-0.0,27.12895393371582,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01141357421875,0.8735244274139404,0.1846715956926345,0.1499819457530975,297.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9781799316406,0.5868173241615295,0.050000000745058,0.0480152107775211,298.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9781799316406,0.5868173241615295,0.050000000745058,0.035463873296976,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9781799316406,0.5868173241615295,0.050000000745058,0.0480152107775211,297.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9781799316406,0.5868173241615295,0.050000000745058,0.2277634888887405,292.99853515625,288.6499938964844,288.10650634765625,285.61846923828125,293.8701171875,298.3266906738281,293.0663146972656,1.0,0.1482921242713928,1.0,1.0,0.9796861410140992,1.0,-0.6110868453979492,0.2656289339065552,0.3454579412937164,0.0916741862893104,0.0,0.0,0.0,33.77102279663086,25.0,338.7900695800781,-0.0,32.47621536254883,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3192138671875,0.958526074886322,0.1922094076871872,0.1497034281492233,297.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.6399511694908142,0.050000000745058,0.0477787964046001,298.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3193054199219,0.964938759803772,0.1714161783456802,0.1187072172760963,297.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.6399511694908142,0.050000000745058,0.0477787964046001,297.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.6399511694908142,0.050000000745058,0.2266420423984527,293.312255859375,288.1499938964844,288.2821044921875,285.72857666015625,293.8874816894531,298.2362060546875,293.35064697265625,1.0,0.1471419036388397,1.0,1.0,0.8850207924842834,1.0,-0.7087858319282532,0.3094456791877746,0.3993401229381561,0.1173747330904007,0.0,0.0,0.0,28.673828125,43.0,303.34503173828125,-0.0,36.70563125610352,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3192138671875,0.958526074886322,0.1922094076871872,0.1497034281492233,297.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.6399511694908142,0.050000000745058,0.0477787964046001,298.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3193054199219,0.964938759803772,0.1714161783456802,0.1187072172760963,297.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.6399511694908142,0.050000000745058,0.0477787964046001,297.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.6399511694908142,0.050000000745058,0.2266420423984527,293.312255859375,288.1499938964844,288.2821044921875,285.72857666015625,293.8874816894531,298.2362060546875,293.35064697265625,1.0,0.1471419036388397,1.0,1.0,0.8850207924842834,1.0,-0.7087858319282532,0.3094456791877746,0.3993401229381561,0.1173747330904007,0.0,0.0,0.0,28.673828125,43.0,303.34503173828125,-0.0,36.70563125610352,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
