time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205380,298.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.439453125,0.9581308364868164,0.2010859996080398,0.1546763628721237,297.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4198303222656,0.6332309246063232,0.050000000745058,0.0478032827377319,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.43963623046875,0.9629887342453004,0.1761916875839233,0.1220658272504806,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4198303222656,0.6332309246063232,0.050000000745058,0.0478032827377319,297.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4198303222656,0.6332309246063232,0.050000000745058,0.2267581820487976,293.43475341796875,288.1499938964844,288.3975830078125,285.8004150390625,293.867919921875,298.19610595703125,293.4615783691406,1.0,0.1504639983177185,1.0,1.0,0.8230092525482178,1.0,-0.7181142568588257,0.3171941339969635,0.4009201526641845,0.1232224702835083,0.0,0.0,0.0,29.38029861450196,43.0,236.8524932861328,-0.0,38.64136505126953,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4896240234375,0.9412526488304138,0.2059204876422882,0.1382545530796051,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.47283935546875,0.6461275219917297,0.050000000745058,0.0477582514286041,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48992919921875,0.9870046377182008,0.1792081892490387,0.1239721551537513,297.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.47283935546875,0.6461275219917297,0.050000000745058,0.0477582514286041,297.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4735412597656,0.6908172369003296,0.1512878537178039,0.2747822701931,293.4859313964844,287.6499938964844,288.4584655761719,285.8381042480469,293.84637451171875,298.1775207519531,293.5085754394531,1.0,0.1539073288440704,1.0,1.0,0.7903554439544678,1.0,-0.7583759427070618,0.3381691873073578,0.4202067852020263,0.1347046792507171,0.0,0.0,0.0,28.602962493896484,63.0,206.3150634765625,-0.0,42.35344314575195,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5524597167969,0.8786374926567078,0.2171465307474136,0.091485895216465,297.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.54150390625,0.6977918148040771,0.050000000745058,0.0476388819515705,298.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5523986816406,0.8786374926567078,0.1874746680259704,0.071155697107315,297.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.54150390625,0.6977918148040771,0.050000000745058,0.0476388819515705,297.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5526428222656,0.8786374926567078,0.1548575460910797,0.4569909572601318,293.5548095703125,287.6499938964844,288.5468444824219,285.8925476074219,293.8201599121094,298.1627197265625,293.5716552734375,1.0,0.162088394165039,1.0,1.0,0.7430227994918823,1.0,-0.856896698474884,0.3877666294574737,0.4691300988197326,0.1677573472261428,0.0,0.0,0.0,26.61799430847168,63.0,166.6856231689453,-0.0,52.719120025634766,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6029968261719,0.8888039588928223,0.226902961730957,0.0982473120093345,297.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.59521484375,0.6885970830917358,0.050000000745058,0.0476550534367561,298.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6029968261719,0.8888039588928223,0.1945127844810485,0.0764145776629448,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.59521484375,0.6885970830917358,0.050000000745058,0.0476550534367561,297.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6029968261719,0.8888039588928223,0.1583485007286071,0.4907656610012054,293.6041564941406,287.1499938964844,288.6352844238281,285.9467468261719,293.6137084960937,298.2445983886719,293.6098937988281,1.0,0.1718107759952545,1.0,1.0,0.631943941116333,1.0,-0.9129077792167664,0.4450580179691314,0.4678497314453125,0.2144261300563812,0.0,0.0,0.0,27.648326873779297,83.0,92.15697479248048,-0.0,62.842864990234375,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.555908203125,0.8861085176467896,0.2364148795604705,0.0964133962988853,297.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5523986816406,0.9674360156059264,0.1451799869537353,0.1291671693325042,298.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.555908203125,0.8861085176467896,0.2015027701854705,0.0749881938099861,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5697631835937,0.6910232901573181,0.050000000745058,0.0476501621305942,297.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.555908203125,0.8861085176467896,0.162243366241455,0.4816048741340637,293.5508728027344,287.1499938964844,288.73028564453125,286.004638671875,292.909423828125,298.3022155761719,293.5108947753906,1.0,0.1847844123840332,1.0,1.0,0.5127135515213013,1.0,-0.9958114624023438,0.5719301104545593,0.4238813817501068,0.3253877162933349,0.0,0.0,0.0,28.508508682250977,83.0,-185.6889190673828,-0.0,78.98319244384766,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3103332519531,0.8888514041900635,0.243981271982193,0.0982780009508133,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3009338378906,0.9772791266441344,0.1461934745311737,0.1346933543682098,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3103332519531,0.8888514041900635,0.2070889174938202,0.0764384418725967,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3096618652344,0.9225509762763976,0.1412699073553085,0.1147752478718757,297.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3103332519531,0.8888514041900635,0.1655288934707641,0.4909189641475677,293.2920227050781,286.6499938964844,288.81231689453125,286.0543212890625,291.8856811523437,298.2880554199219,293.1927185058594,1.0,0.1979189068078994,1.0,1.0,0.4097862541675567,1.0,-1.0742237567901611,0.7400822043418884,0.3341415822505951,0.4785793423652649,0.0,0.0,0.0,29.628070831298828,103.0,-641.239013671875,-0.0,99.3768310546875,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.914222240447998,0.2562410533428192,0.1167537495493888,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.04937744140625,0.9596638679504396,0.1472962349653244,0.1397617608308792,298.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.914222240447998,0.2159290760755539,0.0908084735274314,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.05987548828125,0.9451128840446472,0.1410852074623108,0.1340137869119644,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.914222240447998,0.1703216433525085,0.5832091569900513,292.0379943847656,286.6499938964844,288.98052978515625,286.1553955078125,289.921630859375,298.2020263671875,291.886474609375,1.0,0.2299925088882446,1.0,1.0,0.1985805481672287,1.0,-1.2609790563583374,1.1405493021011353,0.1204298064112663,0.8444127440452576,0.0,0.0,0.0,33.529930114746094,103.0,-1604.331787109375,-0.0,155.99124145507812,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.99395751953125,0.9137017130851746,0.2566876411437988,0.116369217634201,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9757995605469,0.9602903127670288,0.1473131477832794,0.1397722512483596,298.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99395751953125,0.9137017130851746,0.2162298113107681,0.0905093923211097,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.98248291015625,0.9456886649131776,0.1410301327705383,0.133990541100502,297.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.99395751953125,0.9137017130851746,0.1704338937997818,0.5812883377075195,291.9596252441406,286.1499938964844,288.9892272949219,286.1605834960937,289.8561096191406,298.19189453125,291.8117980957031,1.0,0.2318614572286605,1.0,1.0,0.1876285970211029,1.0,-1.274368166923523,1.1619001626968384,0.1124679744243621,0.8601112961769104,0.0,0.0,0.0,33.656646728515625,123.0,-1629.883544921875,-0.0,158.3562774658203,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7896423339844,0.9283377528190612,0.2635592222213745,0.1274661719799041,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7868347167969,0.9422485828399658,0.1467603296041488,0.1394992023706436,298.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7896423339844,0.9283377528190612,0.2201997488737106,0.099140353500843,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7896423339844,0.9242432117462158,0.13934126496315,0.1327137649059295,297.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7796936035156,0.9886747598648072,0.169372022151947,0.7654969096183777,290.767578125,286.1462097167969,289.16583251953125,286.2652893066406,289.38134765625,298.0756530761719,290.6884765625,1.0,0.2730530202388763,1.0,1.0,0.1125771552324295,1.0,-1.5206096172332764,1.486835479736328,0.0337741412222385,1.134459376335144,0.0,0.0,0.0,38.61224365234375,143.0,-1478.8411865234375,-0.0,261.0054931640625,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7896423339844,0.9283377528190612,0.2635592222213745,0.1274661719799041,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7868347167969,0.9422485828399658,0.1467603296041488,0.1394992023706436,298.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7896423339844,0.9283377528190612,0.2201997488737106,0.099140353500843,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7896423339844,0.9242432117462158,0.13934126496315,0.1327137649059295,297.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7796936035156,0.9886747598648072,0.169372022151947,0.7654969096183777,290.767578125,286.1462097167969,289.16583251953125,286.2652893066406,289.38134765625,298.0756530761719,290.6884765625,1.0,0.2730530202388763,1.0,1.0,0.1125771552324295,1.0,-1.5206096172332764,1.486835479736328,0.0337741412222385,1.134459376335144,0.0,0.0,0.0,38.61224365234375,143.0,-1478.8411865234375,-0.0,261.0054931640625,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270080566406,0.9571195244789124,0.2578458786010742,0.2350522577762603,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380249023437,0.7843825817108154,0.1446285992860794,0.1384223103523254,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296936035156,0.894092321395874,0.2149870097637176,0.1521807610988617,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0394897460937,0.7698043584823608,0.1366306245326995,0.1309797912836074,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0347900390625,0.8202109932899475,0.1650415211915969,0.7502293586730957,290.0275573730469,286.1041564941406,289.34100341796875,286.36773681640625,289.3365783691406,297.9404296875,289.9994506835937,1.0,0.3160760104656219,1.0,1.0,0.0378565192222595,1.0,-1.6885794401168823,1.6883718967437744,0.0002075536904158,1.302697777748108,0.0,0.0,0.0,56.4515380859375,143.0,-991.018310546875,-0.0,393.7384948730469,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252990722656,0.9557262063026428,0.2577926218509674,0.2350156009197235,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0362243652344,0.7833227515220642,0.1446161568164825,0.1384189128875732,297.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279541015625,0.892850935459137,0.2149588763713836,0.1521629095077514,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0376892089844,0.7687791585922241,0.1366163343191146,0.1309743076562881,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03302001953125,0.8191821575164795,0.1650219410657882,0.750175952911377,290.0258483886719,286.1039733886719,289.341796875,286.3681945800781,289.3373107910156,297.9394226074219,289.9979248046875,1.0,0.3162414133548736,1.0,1.0,0.0375257171690464,1.0,-1.6884393692016602,1.688238501548767,0.0002009242161875,1.3025950193405151,0.0,0.0,0.0,56.62236022949219,146.0,-988.0574951171876,-0.0,394.1511840820313,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8822631835937,0.8569232225418091,0.2537122964859009,0.2309734970331192,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.88787841796875,0.7129312753677368,0.1432599276304245,0.137842908501625,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836669921875,0.8101375699043274,0.2125173360109329,0.1504678428173065,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.888671875,0.6988672018051147,0.1350705772638321,0.1301924288272857,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8862609863281,0.7422934770584106,0.1629613041877746,0.7437605857849121,289.8824768066406,286.0829162597656,289.429443359375,286.4189147949219,289.4236145019531,297.8510437011719,289.8670959472656,1.0,0.3315876424312591,1.0,1.0,0.0,1.0,-1.6722164154052734,1.6722133159637451,3.0905282528692624e-06,1.289976716041565,0.0,0.0,0.0,73.5624771118164,146.0,-683.3111572265625,-0.0,433.3793029785156,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80126953125,0.8142363429069519,0.2525169551372528,0.229229137301445,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044128417969,0.674105703830719,0.142135202884674,0.137227788567543,297.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8020324707031,0.7672594785690308,0.2112993001937866,0.1496169567108154,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.80487060546875,0.6604573726654053,0.1337672472000122,0.1294046193361282,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.80352783203125,0.7048549056053162,0.1612984389066696,0.7380655407905579,289.8013610839844,286.0619506835937,289.5168762207031,286.4690856933594,289.510986328125,297.7977600097656,289.79278564453125,1.0,0.3442578315734863,1.0,1.0,0.0,1.0,-1.660571813583374,1.6605695486068726,2.247472821181873e-06,1.2807090282440186,0.0,0.0,0.0,87.56974792480469,134.0,-450.6222229003906,-0.0,466.2765502929688,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510986328125,0.7791720628738403,0.2545354664325714,0.2304716408252716,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510681152344,0.64244544506073,0.1407922804355621,0.1363227814435959,297.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510681152344,0.7345576286315918,0.2112059444189071,0.1495247632265091,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510986328125,0.6299796104431152,0.132036879658699,0.1281432509422302,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510681152344,0.6692488193511963,0.1592068821191787,0.7299515604972839,289.7510986328125,286.02020263671875,289.6907958984375,286.5677490234375,289.6849060058594,297.7440185546875,289.7516784667969,1.0,0.3583496510982513,1.0,1.0,0.0,1.0,-1.6496018171310425,1.649599552154541,2.219103635070496e-06,1.271950125694275,0.0,0.0,0.0,104.01164245605467,122.0,-145.63839721679688,-0.0,505.9455261230469,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510986328125,0.7791720628738403,0.2545354664325714,0.2304716408252716,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510681152344,0.64244544506073,0.1407922804355621,0.1363227814435959,297.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510681152344,0.7345576286315918,0.2112059444189071,0.1495247632265091,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510986328125,0.6299796104431152,0.132036879658699,0.1281432509422302,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510681152344,0.6692488193511963,0.1592068821191787,0.7299515604972839,289.7510986328125,286.02020263671875,289.6907958984375,286.5677490234375,289.6849060058594,297.7440185546875,289.7516784667969,1.0,0.3583496510982513,1.0,1.0,0.0,1.0,-1.6496018171310425,1.649599552154541,2.219103635070496e-06,1.271950125694275,0.0,0.0,0.0,104.01164245605467,122.0,-145.63839721679688,-0.0,505.9455261230469,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969665527344,0.7729912996292114,0.2594102025032043,0.2345539033412933,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950134277344,0.6337912082672119,0.1405863612890243,0.1361054927110672,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79644775390625,0.727051317691803,0.2130294144153595,0.1506841778755188,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.6209697723388672,0.1314067989587783,0.1275322437286377,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79547119140625,0.6587572693824768,0.1585433483123779,0.7265806794166565,289.7968139648437,285.97882080078125,289.86328125,286.6639404296875,289.8574523925781,297.7232666015625,289.8027648925781,1.0,0.3638360798358917,1.0,1.0,0.0,1.0,-1.6508477926254272,1.6508455276489258,2.2222177449293667e-06,1.272863745689392,0.0,0.0,0.0,110.05812072753906,110.0,25.45726776123047,-0.0,523.7083740234375,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969665527344,0.7729912996292114,0.2594102025032043,0.2345539033412933,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950134277344,0.6337912082672119,0.1405863612890243,0.1361054927110672,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79644775390625,0.727051317691803,0.2130294144153595,0.1506841778755188,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.6209697723388672,0.1314067989587783,0.1275322437286377,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79547119140625,0.6587572693824768,0.1585433483123779,0.7265806794166565,289.7968139648437,285.97882080078125,289.86328125,286.6639404296875,289.8574523925781,297.7232666015625,289.8027648925781,1.0,0.3638360798358917,1.0,1.0,0.0,1.0,-1.6508477926254272,1.6508455276489258,2.2222177449293667e-06,1.272863745689392,0.0,0.0,0.0,110.05812072753906,110.0,25.45726776123047,-0.0,523.7083740234375,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8982238769531,0.7805784940719604,0.2657267451286316,0.2398945093154907,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.89508056640625,0.6356539130210876,0.1412787288427353,0.1365224719047546,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8973999023437,0.7312212586402893,0.2159974724054336,0.1525484919548034,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946228027344,0.622209370136261,0.1316561847925186,0.1275341957807541,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8958435058594,0.6603615283966064,0.1589827984571457,0.727200448513031,289.89794921875,285.9378356933594,290.0340576171875,286.7574462890625,290.0283508300781,297.7051696777344,289.9068908691406,1.0,0.3639536798000335,1.0,1.0,0.0,1.0,-1.660740852355957,1.6607385873794556,2.2476469894172624e-06,1.2806233167648315,0.0,0.0,0.0,109.31234741210938,98.0,120.92150115966795,-0.0,527.84814453125,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8982238769531,0.7805784940719604,0.2657267451286316,0.2398945093154907,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.89508056640625,0.6356539130210876,0.1412787288427353,0.1365224719047546,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8973999023437,0.7312212586402893,0.2159974724054336,0.1525484919548034,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946228027344,0.622209370136261,0.1316561847925186,0.1275341957807541,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8958435058594,0.6603615283966064,0.1589827984571457,0.727200448513031,289.89794921875,285.9378356933594,290.0340576171875,286.7574462890625,290.0283508300781,297.7051696777344,289.9068908691406,1.0,0.3639536798000335,1.0,1.0,0.0,1.0,-1.660740852355957,1.6607385873794556,2.2476469894172624e-06,1.2806233167648315,0.0,0.0,0.0,109.31234741210938,98.0,120.92150115966795,-0.0,527.84814453125,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9866027832031,0.7912375926971436,0.2705939710140228,0.2439937144517898,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9829406738281,0.6411330699920654,0.1421512961387634,0.1371091157197952,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9856262207031,0.7386648058891296,0.2184747755527496,0.1540930718183517,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.6271182298660278,0.1322183161973953,0.127829298377037,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9837951660156,0.666283369064331,0.1597710698843002,0.7295018434524536,289.9862365722656,285.9100036621094,290.1499938964844,286.81988525390625,290.1443786621094,297.697265625,289.9963684082031,1.0,0.3620422780513763,1.0,1.0,0.0,1.0,-1.6713365316390991,1.6713342666625977,2.275112365168752e-06,1.288958191871643,0.0,0.0,0.0,106.18704223632812,98.0,160.25762939453125,-0.0,525.6958618164062,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03057861328125,0.7974011898040771,0.272939920425415,0.2459658533334732,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267639160156,0.6446693539619446,0.1426391452550888,0.137447252869606,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.029541015625,0.7431829571723938,0.2197027951478958,0.1548571139574051,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0261535644531,0.6302919983863831,0.1325622498989105,0.1280321329832077,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0276184082031,0.6701508164405823,0.1602356284856796,0.7309675216674805,290.0301513671875,285.8973083496094,290.202880859375,286.8480834960937,290.197265625,297.6950378417969,290.04071044921875,1.0,0.3607761263847351,1.0,1.0,0.0,1.0,-1.677030086517334,1.677027702331543,2.289959866175195e-06,1.2934396266937256,0.0,0.0,0.0,104.23695373535156,86.0,173.4663848876953,-0.0,523.7463989257812,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.8086742162704468,0.2767912149429321,0.2491994649171829,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0996398925781,0.6516222953796387,0.143510103225708,0.1380618214607238,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1025695800781,0.7518117427825928,0.2217509448528289,0.156130164861679,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0989990234375,0.6365048885345459,0.1332025974988937,0.1284299343824386,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005554199219,0.6777319312095642,0.16108338534832,0.7337378859519958,290.10321044921875,285.87725830078125,290.2864685058594,286.8922119140625,290.28094482421875,297.69293212890625,290.1141967773437,1.0,0.3583720922470093,1.0,1.0,0.0,1.0,-1.6869813203811646,1.686979055404663,2.316057134521543e-06,1.3012735843658447,0.0,0.0,0.0,100.61756896972656,86.0,189.7718200683593,-0.0,519.6869506835938,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1796569824219,0.8210608959197998,0.2807731032371521,0.2525397837162018,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17547607421875,0.6603123545646667,0.1444826275110244,0.1387598514556884,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.17852783203125,0.7623451352119446,0.2238987386226654,0.1574644297361374,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1748046875,0.6442683935165405,0.1339423954486847,0.1289091557264328,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1764221191406,0.6870784759521484,0.1620450615882873,0.7369714975357056,290.1791687011719,285.8573303222656,290.36944580078125,286.9355773925781,290.364013671875,297.6922607421875,290.1904296875,1.0,0.3555789887905121,1.0,1.0,0.0,1.0,-1.6978888511657717,1.6978864669799805,2.34487288253149e-06,1.3098605871200562,0.0,0.0,0.0,96.48175048828124,74.0,201.55419921875,-0.0,514.6746215820312,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370666503906,0.8511560559272766,0.2890617251396179,0.2594875991344452,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33270263671875,0.6836204528808594,0.1466735750436782,0.1403621435165405,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358764648437,0.7899419665336609,0.2284278273582458,0.1602776795625686,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3320007324219,0.6655030250549316,0.1356617212295532,0.1300680190324783,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33367919921875,0.711182713508606,0.1642360985279083,0.744539201259613,290.3365173339844,285.8179626464844,290.53350830078125,287.0197448730469,290.5282287597656,297.6942443847656,290.3480224609375,1.0,0.3491451740264892,1.0,1.0,0.0,1.0,-1.7220083475112915,1.722005844116211,2.4093701540550683e-06,1.3288438320159912,0.0,0.0,0.0,87.08309173583984,62.0,215.68280029296875,-0.0,502.5490417480469,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370666503906,0.8511560559272766,0.2890617251396179,0.2594875991344452,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33270263671875,0.6836204528808594,0.1466735750436782,0.1403621435165405,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358764648437,0.7899419665336609,0.2284278273582458,0.1602776795625686,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3320007324219,0.6655030250549316,0.1356617212295532,0.1300680190324783,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33367919921875,0.711182713508606,0.1642360985279083,0.744539201259613,290.3365173339844,285.8179626464844,290.53350830078125,287.0197448730469,290.5282287597656,297.6942443847656,290.3480224609375,1.0,0.3491451740264892,1.0,1.0,0.0,1.0,-1.7220083475112915,1.722005844116211,2.4093701540550683e-06,1.3288438320159912,0.0,0.0,0.0,87.08309173583984,62.0,215.68280029296875,-0.0,502.5490417480469,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4978332519531,0.8940416574478149,0.2977041006088257,0.2667299211025238,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.7159295678138733,0.1491188406944275,0.1421818286180496,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4966125488281,0.8265227675437927,0.2331901490688324,0.1632368862628936,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49267578125,0.6967136263847351,0.1376271247863769,0.1314365863800048,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4943542480469,0.7409989237785339,0.1666938066482544,0.7532137036323547,290.4972229003906,285.7792358398437,290.6947937011719,287.1003723144531,290.6896667480469,297.69927978515625,290.5086669921875,1.0,0.3419600427150726,1.0,1.0,0.0,1.0,-1.7484992742538452,1.7484967708587646,2.481434876244748e-06,1.34968101978302,0.0,0.0,0.0,76.663818359375,50.0,221.79293823242188,-0.0,488.4491271972656,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4978332519531,0.8940416574478149,0.2977041006088257,0.2667299211025238,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.7159295678138733,0.1491188406944275,0.1421818286180496,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4966125488281,0.8265227675437927,0.2331901490688324,0.1632368862628936,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49267578125,0.6967136263847351,0.1376271247863769,0.1314365863800048,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4943542480469,0.7409989237785339,0.1666938066482544,0.7532137036323547,290.4972229003906,285.7792358398437,290.6947937011719,287.1003723144531,290.6896667480469,297.69927978515625,290.5086669921875,1.0,0.3419600427150726,1.0,1.0,0.0,1.0,-1.7484992742538452,1.7484967708587646,2.481434876244748e-06,1.34968101978302,0.0,0.0,0.0,76.663818359375,50.0,221.79293823242188,-0.0,488.4491271972656,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6590576171875,0.961322009563446,0.3066364824771881,0.2742162048816681,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546325683594,0.7582211494445801,0.1517566889524459,0.1441684663295745,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578063964844,0.8780747056007385,0.2381228506565094,0.1663033813238144,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539001464844,0.7389035224914551,0.1397769749164581,0.132964476943016,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.78657066822052,0.1693441420793533,0.7626919746398926,290.65838623046875,285.74127197265625,290.85302734375,287.1772766113281,290.8480834960937,297.7063293457031,290.66961669921875,1.0,0.3343355059623718,1.0,1.0,0.0,1.0,-1.776769518852234,1.776767015457153,2.559747827035608e-06,1.3719000816345217,0.0,0.0,0.0,65.58609008789062,38.0,223.2301788330078,-0.0,472.9533081054688,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6590576171875,0.961322009563446,0.3066364824771881,0.2742162048816681,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546325683594,0.7582211494445801,0.1517566889524459,0.1441684663295745,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578063964844,0.8780747056007385,0.2381228506565094,0.1663033813238144,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539001464844,0.7389035224914551,0.1397769749164581,0.132964476943016,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.78657066822052,0.1693441420793533,0.7626919746398926,290.65838623046875,285.74127197265625,290.85302734375,287.1772766113281,290.8480834960937,297.7063293457031,290.66961669921875,1.0,0.3343355059623718,1.0,1.0,0.0,1.0,-1.776769518852234,1.776767015457153,2.559747827035608e-06,1.3719000816345217,0.0,0.0,0.0,65.58609008789062,38.0,223.2301788330078,-0.0,472.9533081054688,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.9990000128746032,0.3167549073696136,0.2604318857192993,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8148803710937,0.8119779229164124,0.1545014083385467,0.1463894248008728,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9467464685440063,0.2431438863277435,0.1695283651351928,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81414794921875,0.7893692851066589,0.1420263946056366,0.134719431400299,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81573486328125,0.8398463129997253,0.1721028238534927,0.7732688188552856,290.81842041015625,285.7041015625,291.0079345703125,287.250244140625,291.00311279296875,297.7191162109375,290.8291320800781,1.0,0.3255627155303955,1.0,1.0,0.0,1.0,-1.7815966606140137,1.781594157218933,2.573798838056973e-06,1.376100778579712,0.0,0.0,0.0,56.57378005981445,26.0,221.31748962402344,-0.0,448.6429138183594,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.9990000128746032,0.3167549073696136,0.2604318857192993,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8148803710937,0.8119779229164124,0.1545014083385467,0.1463894248008728,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9467464685440063,0.2431438863277435,0.1695283651351928,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81414794921875,0.7893692851066589,0.1420263946056366,0.134719431400299,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81573486328125,0.8398463129997253,0.1721028238534927,0.7732688188552856,290.81842041015625,285.7041015625,291.0079345703125,287.250244140625,291.00311279296875,297.7191162109375,290.8291320800781,1.0,0.3255627155303955,1.0,1.0,0.0,1.0,-1.7815966606140137,1.781594157218933,2.573798838056973e-06,1.376100778579712,0.0,0.0,0.0,56.57378005981445,26.0,221.31748962402344,-0.0,448.6429138183594,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959045410156,0.9981859922409058,0.3240170478820801,0.2386363893747329,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8924560546875,0.834725022315979,0.1558871865272522,0.1475728303194046,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.97636741399765,0.245666354894638,0.1711927205324173,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8917236328125,0.813014566898346,0.1431623250246048,0.1356677263975143,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932800292969,0.8639155030250549,0.1735316216945648,0.7789919376373291,290.89581298828125,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.739501953125,290.9064025878906,1.0,0.3200425505638122,1.0,1.0,0.0,1.0,-1.7668631076812744,1.7668604850769043,2.532740609240136e-06,1.364580154418945,0.0,0.0,0.0,53.27019119262695,26.0,218.4612274169922,-0.0,429.7178955078125,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716491699219,0.9928683638572692,0.3326423466205597,0.215284913778305,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688415527344,0.8590134382247925,0.1572923958301544,0.1487911790609359,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9717102050781,0.9936823844909668,0.2482606768608093,0.1679811179637909,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681396484375,0.8359101414680481,0.1443154215812683,0.1366491466760635,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696655273437,0.8904074430465698,0.1750298291444778,0.7850677967071533,290.9720458984375,285.66778564453125,291.15924072265625,287.3190612792969,291.1544494628906,297.7692565917969,290.9825439453125,1.0,0.31379234790802,1.0,1.0,0.0,1.0,-1.7456142902374268,1.7456119060516355,2.4744240363361314e-06,1.348117709159851,0.0,0.0,0.0,50.2282600402832,44.0,215.4593048095703,-0.0,407.9039611816406,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884094238281,0.9881250858306884,0.3463752269744873,0.2021000683307647,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.8761398196220398,0.1596015691757202,0.1508841812610626,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884094238281,0.9881250858306884,0.2539867162704468,0.1571889370679855,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.8513482213020325,0.1462317705154419,0.1383690685033798,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.908811092376709,0.1775944083929062,0.7959540486335754,291.089111328125,285.63983154296875,291.2756652832031,287.3702392578125,291.2709655761719,297.8212890625,291.09967041015625,1.0,0.3114056885242462,1.0,1.0,0.0,1.0,-1.7338190078735352,1.733816623687744,2.441541482767206e-06,1.3382939100265503,0.0,0.0,0.0,48.69694519042969,44.0,210.912353515625,-0.0,396.71630859375,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
