time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207480,297.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.9875177145004272,0.3498601913452148,0.2006431221961975,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.87879478931427,0.1602464765310287,0.1514783948659896,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.9875177145004272,0.2556573450565338,0.1560557633638382,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.8537123799324036,0.1467723101377487,0.1388640701770782,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.9118297696113586,0.1783218383789062,0.7991164922714233,291.1206970214844,285.63238525390625,291.3066711425781,287.3835754394531,291.302001953125,297.8329772949219,291.1312561035156,1.0,0.3116869032382965,1.0,1.0,0.0,1.0,-1.7357312440872192,1.7357288599014282,2.4466676222800743e-06,1.3397393226623535,0.0,0.0,0.0,48.60520935058594,64.0,210.0949249267578,-0.0,397.559326171875,1.0,283.3528137207031,284.53631591796875,288.8917236328125,289.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.436492742548666e-21,2.218246371274333e-21,2.218246371274333e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4078369140625,0.9911855459213256,0.357438176870346,0.2101687490940094,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48260498046875,0.8721567392349243,0.159737154841423,0.1530277580022812,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4078369140625,0.9911855459213256,0.2571574747562408,0.1634645909070968,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5066833496094,0.8471314907073975,0.1460522562265396,0.1400609463453292,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4570617675781,0.9044561386108398,0.1777243912220001,0.8073508739471436,287.3886108398437,285.5979919433594,291.45001220703125,287.44354248046875,291.4455261230469,297.807861328125,287.11236572265625,1.0,0.3185756802558899,1.0,1.0,0.0,1.0,-1.7692316770553589,1.7692291736602783,2.538605031077168e-06,1.3658849000930786,0.9759348034858704,0.9759348034858704,0.0,50.23029327392578,84.0,9974.375,-0.0,421.9949035644531,1.0,283.3039855957031,287.5459289550781,290.31219482421875,291.03125,293.1499938964844,293.1499938964844,283.1499938964844,1757.155517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0287202037870883,1.0,0.0,0.0,0.871306836605072,0.8713088035583496,5.334487696018186e-08,4.261379718780518,4.2613701820373535,9.824655535339843e-06,0.0,0.0,-0.0,3940.2333984375,0.0,20.5661678314209,1894.813232421875,0.0,0.0,0.2265912294387817,1.0,0.0,3.0,1.0,0.0
12207600,297.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4078369140625,0.9911855459213256,0.357438176870346,0.2101687490940094,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48260498046875,0.8721567392349243,0.159737154841423,0.1530277580022812,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4078369140625,0.9911855459213256,0.2571574747562408,0.1634645909070968,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5066833496094,0.8471314907073975,0.1460522562265396,0.1400609463453292,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4570617675781,0.9044561386108398,0.1777243912220001,0.8073508739471436,287.3886108398437,285.5979919433594,291.45001220703125,287.44354248046875,291.4455261230469,297.807861328125,287.11236572265625,1.0,0.3185756802558899,1.0,1.0,0.0,1.0,-1.7692316770553589,1.7692291736602783,2.538605031077168e-06,1.3658849000930786,0.9759348034858704,0.9759348034858704,0.0,50.23029327392578,84.0,9974.375,-0.0,421.9949035644531,1.0,283.3039855957031,287.5459289550781,290.31219482421875,291.03125,293.1499938964844,293.1499938964844,283.1499938964844,1757.155517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0287202037870883,1.0,0.0,0.0,0.871306836605072,0.8713088035583496,5.334487696018186e-08,4.261379718780518,4.2613701820373535,9.824655535339843e-06,0.0,0.0,-0.0,3940.2333984375,0.0,20.5661678314209,1894.813232421875,0.0,0.0,0.2265912294387817,1.0,0.0,3.0,1.0,0.0
12207660,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.9990000128746032,0.3408637940883636,0.275272011756897,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.7959979772567749,0.1509968638420105,0.145864337682724,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9320679903030396,0.2414470165967941,0.1719642728567123,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.7713626027107239,0.1373921334743499,0.133028045296669,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044372558594,0.8232832551002502,0.1670628041028976,0.7665154933929443,285.6943054199219,285.5643310546875,291.59033203125,287.49957275390625,291.5859680175781,297.55908203125,285.65789794921875,1.0,0.3311063051223755,1.0,1.0,0.0,1.0,-1.7917295694351196,1.7917269468307495,2.601676669655717e-06,1.3835753202438354,0.9627404808998108,0.9627404808998108,0.0,59.13334655761719,102.0,11535.548828125,-0.0,462.6664733886719,1.0,283.1988830566406,285.2915344238281,291.75323486328125,292.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,4629.14990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950536012649536,1.0,0.0,0.0,1.3951061964035034,1.3951095342636108,1.298757723589006e-07,4.265920162200928,4.265910625457764,9.785961992747616e-06,0.0,0.0,-0.0,4157.94189453125,0.0,83.80919647216797,1895.4365234375,0.0,105.08257293701172,0.3543063700199127,1.0,0.0,3.0,1.0,0.0
12207720,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.9990000128746032,0.3408637940883636,0.275272011756897,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.7959979772567749,0.1509968638420105,0.145864337682724,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9320679903030396,0.2414470165967941,0.1719642728567123,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.7713626027107239,0.1373921334743499,0.133028045296669,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044372558594,0.8232832551002502,0.1670628041028976,0.7665154933929443,285.6943054199219,285.5643310546875,291.59033203125,287.49957275390625,291.5859680175781,297.55908203125,285.65789794921875,1.0,0.3311063051223755,1.0,1.0,0.0,1.0,-1.7917295694351196,1.7917269468307495,2.601676669655717e-06,1.3835753202438354,0.9627404808998108,0.9627404808998108,0.0,59.13334655761719,102.0,11535.548828125,-0.0,462.6664733886719,1.0,283.1988830566406,285.2915344238281,291.75323486328125,292.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,4629.14990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950536012649536,1.0,0.0,0.0,1.3951061964035034,1.3951095342636108,1.298757723589006e-07,4.265920162200928,4.265910625457764,9.785961992747616e-06,0.0,0.0,-0.0,4157.94189453125,0.0,83.80919647216797,1895.4365234375,0.0,105.08257293701172,0.3543063700199127,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.9457606673240662,0.3242867290973663,0.2965655922889709,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.7240950465202332,0.1456564962863922,0.1409019529819488,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.385009765625,0.8420467376708984,0.2331772446632385,0.1656437069177627,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.7010897994041443,0.131818488240242,0.1279017627239227,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.7456030249595642,0.1597491055727005,0.7344552874565125,285.38385009765625,285.5380554199219,291.69976806640625,287.5414428710937,291.6954040527344,297.3651123046875,285.3632202148437,1.0,0.3410122990608215,1.0,1.0,0.0,1.0,-1.7571580410003662,1.7571555376052856,2.5136232579825446e-06,1.3629724979400637,0.9586614966392516,0.9586614966392516,0.0,73.52230834960938,102.0,12321.3876953125,-0.0,485.0008850097656,1.0,283.1639709472656,284.88897705078125,291.6100769042969,292.6153564453125,293.1499938964844,293.1499938964844,283.1499938964844,7385.7177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642817974090576,1.0,0.0,0.0,1.756245732307434,1.756251096725464,2.0580883131060546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.3232421875,0.0,167.3746337890625,1895.4371337890625,0.0,408.6194458007813,0.4395200908184051,1.0,0.0,3.0,1.0,0.0
12207840,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.9207441210746764,0.3217077851295471,0.29346764087677,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.7086159586906433,0.1444615721702575,0.1398477405309677,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.8248046636581421,0.2315247952938079,0.1644444614648819,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.6843857169151306,0.1305530369281768,0.1267809569835662,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.7297545671463013,0.158035933971405,0.7270772457122803,285.3230895996094,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.3296813964844,285.3036804199219,1.0,0.3434498310089111,1.0,1.0,0.0,1.0,-1.7423410415649414,1.7423385381698608,2.465514626237564e-06,1.345582365989685,0.9567875266075134,0.9567875266075134,0.0,77.71702575683594,90.0,12398.279296875,-0.0,487.69635009765625,1.0,283.1595458984375,284.81353759765625,291.51080322265625,292.5544128417969,293.1499938964844,293.1499938964844,283.1499938964844,8107.20849609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961763620376587,1.0,0.0,0.0,1.8381707668304443,1.8381766080856323,2.254577111671097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.4169921875,0.0,191.9689483642578,1895.4371337890625,0.0,495.3321228027344,0.4623830616474151,1.0,0.0,3.0,1.0,0.0
12207900,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8908932209014893,0.3179336786270141,0.2887561023235321,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.6858611702919006,0.1420190185308456,0.1375603675842285,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.8009669184684753,0.2283204793930053,0.1620572954416275,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.6619015336036682,0.1279561966657638,0.1243400573730468,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.707027018070221,0.1544619053602218,0.7108772397041321,285.1997375488281,285.5616149902344,291.797607421875,287.5775146484375,291.7931213378906,297.2728271484375,285.1847229003906,1.0,0.3448380827903747,1.0,1.0,0.0,1.0,-1.7086799144744873,1.7086775302886963,2.374336418142775e-06,1.3189499378204346,0.9533022046089172,0.9533022046089172,0.0,83.84900665283203,90.0,12601.591796875,-0.0,484.7749633789063,1.0,283.15362548828125,284.66143798828125,291.2398986816406,292.3260803222656,293.1499938964844,293.1499938964844,283.1499938964844,10007.64453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477684140205383,1.0,0.0,0.0,2.0353262424468994,2.0353333950042725,2.764149087397527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.987060546875,0.0,260.88482666015625,1895.4371337890625,0.0,677.3545532226562,0.5076988339424133,1.0,0.0,3.0,1.0,0.0
12207960,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8776859045028687,0.3160731196403503,0.2863997519016266,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.6738185286521912,0.1400104612112045,0.1355985403060913,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7881172299385071,0.2258570045232772,0.1601894497871399,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.6502265334129333,0.1258053630590438,0.1222377195954322,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.6932669878005981,0.1514702290296554,0.6968274712562561,285.11260986328125,285.5895690917969,291.8658447265625,287.6018981933594,291.861328125,297.2377319335937,285.1019287109375,1.0,0.344449907541275,1.0,1.0,0.0,1.0,-1.681851863861084,1.6818495988845823,2.3031509499560343e-06,1.2977023124694824,0.949107587337494,0.949107587337494,0.0,86.88142395019531,78.0,12727.7373046875,-0.0,477.1088562011719,1.0,283.1512451171875,284.555908203125,290.9841003417969,292.0633239746094,293.1499938964844,293.1499938964844,283.1499938964844,11705.3779296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716166496276855,1.0,0.0,0.0,2.194293737411499,2.194302082061768,3.212794013052189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.053955078125,0.0,327.2424621582031,1895.4371337890625,0.0,782.7647705078125,0.5491994023323059,1.0,0.0,3.0,1.0,0.0
12208020,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.87254399061203,0.3150265216827392,0.2848420441150665,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6659644246101379,0.1371945589780807,0.1327093243598938,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7806926965713501,0.2226437926292419,0.1576857715845108,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6422299742698669,0.1227435544133186,0.1191109120845794,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6829240918159485,0.147190973162651,0.6760468482971191,285.00390625,285.554931640625,291.9895324707031,287.6445007324219,291.9849853515625,297.2022399902344,284.997314453125,1.0,0.3402867317199707,1.0,1.0,0.0,1.0,-1.64479398727417,1.6447917222976685,2.207003035437083e-06,1.2683320045471191,0.9417902827262878,0.9417902827262878,0.0,87.37129974365234,78.0,12950.26171875,-0.0,456.3889465332031,1.0,283.150146484375,284.4228820800781,290.674072265625,291.6980285644531,293.1499938964844,293.1499938964844,283.1499938964844,14813.2431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705214738845825,1.0,0.0,0.0,2.4509437084198,2.45095443725586,4.008298617463879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.082275390625,0.0,457.0747680664063,1895.4371337890625,0.0,777.5928955078125,0.6088804602622986,1.0,0.0,3.0,1.0,0.0
12208080,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8728885650634766,0.3150188624858856,0.2847935259342193,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6658696532249451,0.1369769424200058,0.132477194070816,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7807281017303467,0.2224060893058776,0.1574953347444534,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6420664191246033,0.1225034222006797,0.1188572496175766,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6826483607292175,0.1468544900417328,0.6743747591972351,284.99664306640625,285.5946960449219,292.0010070800781,287.6483459472656,291.9964599609375,297.2001037597656,284.9903564453125,1.0,0.3397209644317627,1.0,1.0,0.0,1.0,-1.6419156789779663,1.6419135332107544,2.1996409031999065e-06,1.26604962348938,0.940533459186554,0.940533459186554,0.0,87.16734313964844,66.0,12966.1298828125,-0.0,454.1333312988281,1.0,283.1501159667969,284.4141845703125,290.65655517578125,291.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,15061.005859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568699061870575,1.0,0.0,0.0,2.469776630401612,2.469787359237671,4.070134309586138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.024658203125,0.0,467.7897644042969,1895.4371337890625,0.0,769.0592041015625,0.616443395614624,1.0,0.0,3.0,1.0,0.0
12208140,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8777468204498291,0.315196543931961,0.2847094535827636,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6672897338867188,0.1356986165046692,0.1310826539993286,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7832869291305542,0.2210345119237899,0.1563783138990402,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6428348422050476,0.1210786700248718,0.1173229292035102,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.683051586151123,0.1448527872562408,0.6643076539039612,284.9524230957031,285.5722045898437,292.0759582519531,287.6730041503906,292.0713806152344,297.1891784667969,284.9473876953125,1.0,0.3354358971118927,1.0,1.0,0.0,1.0,-1.6248672008514404,1.6248650550842283,2.1563466816587606e-06,1.252526879310608,0.9356910586357116,0.9356910586357116,0.0,85.05199432373047,66.0,13082.5244140625,-0.0,438.4000244140625,1.0,283.1500244140625,284.3592834472656,290.5840759277344,291.57110595703125,293.1499938964844,293.1499938964844,283.1499938964844,16874.38671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553810179233551,1.0,0.0,0.0,2.6010096073150635,2.6010215282440186,4.514163549629302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.307861328125,0.0,547.29931640625,1895.4371337890625,0.0,702.6646728515625,0.6457654237747192,1.0,0.0,3.0,1.0,0.0
12208200,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8843978047370911,0.3155515491962433,0.2848492860794067,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.670636773109436,0.1348495781421661,0.1301196217536926,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7878231406211853,0.2201439440250396,0.1556286513805389,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.6454480886459351,0.1201157718896865,0.1162514463067054,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6857553124427795,0.1434906423091888,0.6573173403739929,284.9275817871094,285.594970703125,292.13446044921875,287.69171142578125,292.1298522949219,297.18359375,284.923828125,1.0,0.3314716517925262,1.0,1.0,0.0,1.0,-1.613297939300537,1.6132957935333252,2.12727013604308e-06,1.2433459758758545,0.9313949346542358,0.9313949346542358,0.0,82.61259460449219,54.0,13144.3779296875,-0.0,425.12884521484375,1.0,283.1500244140625,284.3285522460937,290.5688781738281,291.5364685058594,293.1499938964844,293.1499938964844,283.1499938964844,18016.505859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408687591552734,1.0,0.0,0.0,2.6776938438415527,2.677706718444824,4.784265001944732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.125244140625,0.0,597.8749389648438,1895.4371337890625,0.0,649.5541381835938,0.6673773527145386,1.0,0.0,3.0,1.0,0.0
12208260,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9082029461860656,0.3168210089206695,0.2855899930000305,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6850110292434692,0.1333019584417343,0.1282633990049362,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8056134581565857,0.2185468971729278,0.1542160809040069,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6576126217842102,0.1183133199810981,0.1141523867845535,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.698870837688446,0.1408973634243011,0.6436455845832825,284.88604736328125,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.17730712890625,284.88385009765625,1.0,0.3209958374500274,1.0,1.0,0.0,1.0,-1.5913254022598269,1.5913232564926147,2.072722281809547e-06,1.225899338722229,0.921976625919342,0.921976625919342,0.0,75.30554962158203,42.0,13276.6474609375,-0.0,393.14935302734375,1.0,283.1499938964844,284.2734375,290.6200561523437,291.5650939941406,293.1499938964844,293.1499938964844,283.1499938964844,20550.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169862508773804,1.0,0.0,0.0,2.8325982093811035,2.8326125144958496,5.353814458430861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.56494140625,0.0,710.015625,1895.4371337890625,0.0,561.8720092773438,0.7055638432502747,1.0,0.0,3.0,1.0,0.0
12208320,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9082029461860656,0.3168210089206695,0.2855899930000305,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6850110292434692,0.1333019584417343,0.1282633990049362,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8056134581565857,0.2185468971729278,0.1542160809040069,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6576126217842102,0.1183133199810981,0.1141523867845535,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.698870837688446,0.1408973634243011,0.6436455845832825,284.88604736328125,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.17730712890625,284.88385009765625,1.0,0.3209958374500274,1.0,1.0,0.0,1.0,-1.5913254022598269,1.5913232564926147,2.072722281809547e-06,1.225899338722229,0.921976625919342,0.921976625919342,0.0,75.30554962158203,42.0,13276.6474609375,-0.0,393.14935302734375,1.0,283.1499938964844,284.2734375,290.6200561523437,291.5650939941406,293.1499938964844,293.1499938964844,283.1499938964844,20550.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169862508773804,1.0,0.0,0.0,2.8325982093811035,2.8326125144958496,5.353814458430861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.56494140625,0.0,710.015625,1895.4371337890625,0.0,561.8720092773438,0.7055638432502747,1.0,0.0,3.0,1.0,0.0
12208380,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9488888382911682,0.3185090720653534,0.2866987586021423,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7094212770462036,0.1321331709623336,0.1267415583133697,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8325265049934387,0.2173420637845993,0.1530683934688568,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6798295378684998,0.1168966293334961,0.1123939156532287,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7211360931396484,0.1387840211391449,0.6320971250534058,284.8610534667969,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.1764831542969,284.8598327636719,1.0,0.3090306520462036,1.0,1.0,0.0,1.0,-1.5734736919403076,1.5734716653823853,2.029054712693324e-06,1.2117146253585815,0.9124799370765686,0.9124799370765686,0.0,66.43204498291016,30.0,13379.462890625,-0.0,359.8992004394531,1.0,283.1499938964844,284.23681640625,290.716796875,291.66131591796875,293.1499938964844,293.1499938964844,283.1499938964844,22713.6953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062301158905029,1.0,0.0,0.0,2.94769287109375,2.947708368301392,5.797727453682455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.8193359375,0.0,802.9022216796875,1895.4371337890625,0.0,526.4069213867188,0.734207034111023,1.0,0.0,3.0,1.0,0.0
12208440,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9488888382911682,0.3185090720653534,0.2866987586021423,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7094212770462036,0.1321331709623336,0.1267415583133697,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8325265049934387,0.2173420637845993,0.1530683934688568,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6798295378684998,0.1168966293334961,0.1123939156532287,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7211360931396484,0.1387840211391449,0.6320971250534058,284.8610534667969,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.1764831542969,284.8598327636719,1.0,0.3090306520462036,1.0,1.0,0.0,1.0,-1.5734736919403076,1.5734716653823853,2.029054712693324e-06,1.2117146253585815,0.9124799370765686,0.9124799370765686,0.0,66.43204498291016,30.0,13379.462890625,-0.0,359.8992004394531,1.0,283.1499938964844,284.23681640625,290.716796875,291.66131591796875,293.1499938964844,293.1499938964844,283.1499938964844,22713.6953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062301158905029,1.0,0.0,0.0,2.94769287109375,2.947708368301392,5.797727453682455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.8193359375,0.0,802.9022216796875,1895.4371337890625,0.0,526.4069213867188,0.734207034111023,1.0,0.0,3.0,1.0,0.0
12208500,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9736903309822084,0.3194597065448761,0.2873460650444031,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7250199317932129,0.1316505074501037,0.126071885228157,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8509862422943115,0.2168377339839935,0.1525607407093048,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6959010362625122,0.11629319190979,0.1116087883710861,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.73563551902771,0.1378512680530548,0.6268730163574219,284.8517761230469,285.5583190917969,292.4602355957031,287.7872314453125,292.4556884765625,297.1773376464844,284.8505554199219,1.0,0.3026290237903595,1.0,1.0,0.0,1.0,-1.5656222105026243,1.565620183944702,2.0100326310057426e-06,1.2054725885391235,0.9079086184501648,0.9079086184501648,0.0,61.63118743896485,30.0,13430.5283203125,-0.0,343.1074523925781,1.0,283.1499938964844,284.2213134765625,290.7632751464844,291.7128295898437,293.1499938964844,293.1499938964844,283.1499938964844,23815.240234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053129196166992,1.0,0.0,0.0,3.0015013217926025,3.001517534255981,6.011327968735714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.675048828125,0.0,849.3082275390625,1895.4371337890625,0.0,523.4907836914062,0.7449036240577698,1.0,0.0,3.0,1.0,0.0
12208560,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9984512329101562,0.3204652369022369,0.2880128920078277,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7440354824066162,0.1312205493450164,0.125449925661087,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8753730058670044,0.2163814008235931,0.1520851552486419,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7159217000007629,0.115744836628437,0.110873594880104,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7546046376228333,0.1369809061288833,0.6219263076782227,284.8463134765625,285.56787109375,292.5240478515625,287.80419921875,292.5195007324219,297.1787414550781,284.845703125,1.0,0.2959949672222137,1.0,1.0,0.0,1.0,-1.5582642555236816,1.5582622289657593,1.992310217246996e-06,1.1996229887008667,0.9030553698539734,0.9030553698539734,0.0,56.6694221496582,25.0,13461.4365234375,-0.0,326.294677734375,1.0,283.1499938964844,284.2118225097656,290.8028564453125,291.7580871582031,293.1499938964844,293.1499938964844,283.1499938964844,24579.708984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063663721084595,1.0,0.0,0.0,3.0337276458740234,3.033744096755981,6.141104336165881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.69970703125,0.0,878.5161743164062,1895.4371337890625,0.0,526.8414916992188,0.7559016942977905,1.0,0.0,3.0,1.0,0.0
12208620,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.9990000128746032,0.3266289830207824,0.2605147063732147,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7683678269386292,0.1304157674312591,0.1244837790727615,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9064412117004396,0.2154964804649353,0.1513247936964035,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.737636387348175,0.1147114112973213,0.1096881479024887,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.7783810496330261,0.135366216301918,0.6135681867599487,284.8215026855469,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.202392578125,284.8192443847656,1.0,0.283354103565216,1.0,1.0,0.0,1.0,-1.5117571353912354,1.5117552280426023,1.882871515590523e-06,1.1628913879394531,0.8935158252716064,0.8935158252716064,0.0,51.00379180908203,28.0,13313.373046875,-0.0,289.65216064453125,1.0,283.1499938964844,284.1790771484375,290.8551940917969,291.8167419433594,293.1499938964844,293.1499938964844,283.1499938964844,26231.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108497738838196,1.0,0.0,0.0,3.098609209060669,3.098626613616944,6.406589818652719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.523681640625,0.0,939.8380126953124,1895.4371337890625,0.0,541.3494873046875,0.766560971736908,1.0,0.0,3.0,1.0,0.0
12208680,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.9990000128746032,0.3266289830207824,0.2605147063732147,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7683678269386292,0.1304157674312591,0.1244837790727615,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9064412117004396,0.2154964804649353,0.1513247936964035,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.737636387348175,0.1147114112973213,0.1096881479024887,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.7783810496330261,0.135366216301918,0.6135681867599487,284.8215026855469,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.202392578125,284.8192443847656,1.0,0.283354103565216,1.0,1.0,0.0,1.0,-1.5117571353912354,1.5117552280426023,1.882871515590523e-06,1.1628913879394531,0.8935158252716064,0.8935158252716064,0.0,51.00379180908203,28.0,13313.373046875,-0.0,289.65216064453125,1.0,283.1499938964844,284.1790771484375,290.8551940917969,291.8167419433594,293.1499938964844,293.1499938964844,283.1499938964844,26231.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108497738838196,1.0,0.0,0.0,3.098609209060669,3.098626613616944,6.406589818652719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.523681640625,0.0,939.8380126953124,1895.4371337890625,0.0,541.3494873046875,0.766560971736908,1.0,0.0,3.0,1.0,0.0
12208740,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.998088836669922,0.3372887670993805,0.2380023896694183,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.7884912490844727,0.1297233998775482,0.1236794665455818,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9339189529418944,0.2146971225738525,0.1506596803665161,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.7549766898155212,0.1137980073690414,0.1086733341217041,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.797677755355835,0.134077787399292,0.6068223118782043,284.8084411621094,285.5276184082031,292.77471923828125,287.8652038574219,292.7700500488281,297.2539367675781,284.8076171875,1.0,0.2740457653999328,1.0,1.0,0.0,1.0,-1.4736425876617432,1.4736407995224,1.7957808040591772e-06,1.132442593574524,0.8841566443443298,0.8841566443443298,0.0,47.23350524902344,31.0,13131.8896484375,-0.0,263.3260192871094,1.0,283.1499938964844,284.1671447753906,290.8735046386719,291.83062744140625,293.1499938964844,293.1499938964844,283.1499938964844,26677.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127835869789124,1.0,0.0,0.0,3.0881142616271973,3.088131666183472,6.363265470099577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.137939453125,0.0,934.2686157226562,1895.4371337890625,0.0,547.7328491210938,0.7641653418540955,1.0,0.0,3.0,1.0,0.0
12208800,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.998088836669922,0.3372887670993805,0.2380023896694183,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.7884912490844727,0.1297233998775482,0.1236794665455818,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9339189529418944,0.2146971225738525,0.1506596803665161,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.7549766898155212,0.1137980073690414,0.1086733341217041,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.797677755355835,0.134077787399292,0.6068223118782043,284.8084411621094,285.5276184082031,292.77471923828125,287.8652038574219,292.7700500488281,297.2539367675781,284.8076171875,1.0,0.2740457653999328,1.0,1.0,0.0,1.0,-1.4736425876617432,1.4736407995224,1.7957808040591772e-06,1.132442593574524,0.8841566443443298,0.8841566443443298,0.0,47.23350524902344,31.0,13131.8896484375,-0.0,263.3260192871094,1.0,283.1499938964844,284.1671447753906,290.8735046386719,291.83062744140625,293.1499938964844,293.1499938964844,283.1499938964844,26677.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127835869789124,1.0,0.0,0.0,3.0881142616271973,3.088131666183472,6.363265470099577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.137939453125,0.0,934.2686157226562,1895.4371337890625,0.0,547.7328491210938,0.7641653418540955,1.0,0.0,3.0,1.0,0.0
12208860,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.9945627450942992,0.3486926853656769,0.2211640179157257,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8031570315361023,0.1291492730379104,0.1230341792106628,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.9535885453224182,0.2140174508094787,0.150109976530075,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.7678045630455017,0.1130043640732765,0.107819989323616,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.811424732208252,0.1330801844596862,0.6016975045204163,284.8095397949219,285.5011901855469,292.89727783203125,287.8917541503906,292.892578125,297.309326171875,284.8097229003906,1.0,0.2673508524894714,1.0,1.0,0.0,1.0,-1.4448120594024658,1.444810390472412,1.7316126559308032e-06,1.1093484163284302,0.8752780556678772,0.8752780556678772,0.0,44.81399154663086,49.0,12983.9599609375,-0.0,245.2893829345703,1.0,283.1499938964844,284.1697998046875,290.88330078125,291.83172607421875,293.1499938964844,293.1499938964844,283.1499938964844,26521.40625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110231637954712,1.0,0.0,0.0,3.04290771484375,3.042924642562866,6.178327112138504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.24609375,0.0,897.697998046875,1895.4371337890625,0.0,541.9186401367188,0.7534334063529968,1.0,0.0,3.0,1.0,0.0
12208920,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.9945627450942992,0.3486926853656769,0.2211640179157257,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8031570315361023,0.1291492730379104,0.1230341792106628,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.9535885453224182,0.2140174508094787,0.150109976530075,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.7678045630455017,0.1130043640732765,0.107819989323616,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.811424732208252,0.1330801844596862,0.6016975045204163,284.8095397949219,285.5011901855469,292.89727783203125,287.8917541503906,292.892578125,297.309326171875,284.8097229003906,1.0,0.2673508524894714,1.0,1.0,0.0,1.0,-1.4448120594024658,1.444810390472412,1.7316126559308032e-06,1.1093484163284302,0.8752780556678772,0.8752780556678772,0.0,44.81399154663086,49.0,12983.9599609375,-0.0,245.2893829345703,1.0,283.1499938964844,284.1697998046875,290.88330078125,291.83172607421875,293.1499938964844,293.1499938964844,283.1499938964844,26521.40625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110231637954712,1.0,0.0,0.0,3.04290771484375,3.042924642562866,6.178327112138504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.24609375,0.0,897.697998046875,1895.4371337890625,0.0,541.9186401367188,0.7534334063529968,1.0,0.0,3.0,1.0,0.0
12208980,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9961573481559752,0.3575857877731323,0.2276737242937088,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7960265874862671,0.12870854139328,0.122611716389656,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.94477117061615,0.2134759277105331,0.1497268676757812,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.7605898380279541,0.1123449653387069,0.1071904152631759,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.8036550879478455,0.1322640031576156,0.5980250239372253,284.8310852050781,285.4707336425781,293.0179748535156,287.915771484375,293.0133361816406,297.3492431640625,284.8339233398437,1.0,0.2691794633865356,1.0,1.0,0.0,1.0,-1.446474313735962,1.4464725255966189,1.734889224280778e-06,1.1103039979934692,0.8672165274620056,0.8672165274620056,0.0,45.53527069091797,67.0,13018.60546875,-0.0,247.7472381591797,1.0,283.1499938964844,284.1929931640625,290.900146484375,291.8432922363281,293.1499938964844,293.1499938964844,283.1499938964844,25975.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076041221618652,1.0,0.0,0.0,2.977558135986328,2.977574348449707,5.91580487707688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.882080078125,0.0,844.6401977539062,1895.4371337890625,0.0,530.8064575195312,0.7378258109092712,1.0,0.0,3.0,1.0,0.0
12209040,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9961573481559752,0.3575857877731323,0.2276737242937088,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7960265874862671,0.12870854139328,0.122611716389656,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.94477117061615,0.2134759277105331,0.1497268676757812,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.7605898380279541,0.1123449653387069,0.1071904152631759,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.8036550879478455,0.1322640031576156,0.5980250239372253,284.8310852050781,285.4707336425781,293.0179748535156,287.915771484375,293.0133361816406,297.3492431640625,284.8339233398437,1.0,0.2691794633865356,1.0,1.0,0.0,1.0,-1.446474313735962,1.4464725255966189,1.734889224280778e-06,1.1103039979934692,0.8672165274620056,0.8672165274620056,0.0,45.53527069091797,67.0,13018.60546875,-0.0,247.7472381591797,1.0,283.1499938964844,284.1929931640625,290.900146484375,291.8432922363281,293.1499938964844,293.1499938964844,283.1499938964844,25975.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076041221618652,1.0,0.0,0.0,2.977558135986328,2.977574348449707,5.91580487707688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.882080078125,0.0,844.6401977539062,1895.4371337890625,0.0,530.8064575195312,0.7378258109092712,1.0,0.0,3.0,1.0,0.0
12209100,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.998243510723114,0.3597456812858581,0.2390438020229339,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7848702669143677,0.1285320669412613,0.122483491897583,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9300134181976318,0.2132538110017776,0.1495992094278335,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7502135038375854,0.1120597049593925,0.1069590225815773,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7919557094573975,0.1318434327840805,0.596440851688385,284.8526306152344,285.4432983398437,293.0776062011719,287.9268798828125,293.07305908203125,297.3528747558594,284.8567810058594,1.0,0.2727762758731842,1.0,1.0,0.0,1.0,-1.4576314687728882,1.457629680633545,1.7593725942788296e-06,1.1190471649169922,0.8637643456459045,0.8637643456459045,0.0,47.05620956420898,67.0,13098.265625,-0.0,256.1269836425781,1.0,283.1499938964844,284.2145080566406,290.91424560546875,291.8583679199219,293.1499938964844,293.1499938964844,283.1499938964844,25471.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506460428237915,1.0,0.0,0.0,2.9326047897338867,2.9326207637786865,5.73852673824149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.159912109375,0.0,808.6116333007812,1895.4371337890625,0.0,527.1416015625,0.7297977805137634,1.0,0.0,3.0,1.0,0.0
12209160,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.3603360950946808,0.2542961835861206,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7700216174125671,0.1283789128065109,0.1224075034260749,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9101426601409912,0.2130571603775024,0.1495122760534286,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7368043065071106,0.1117989271879196,0.1067806035280227,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7763249278068542,0.1313750296831131,0.5948328971862793,284.87725830078125,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.3448486328125,284.8816833496094,1.0,0.2779178321361542,1.0,1.0,0.0,1.0,-1.4735970497131348,1.4735952615737915,1.7948663071365445e-06,1.1316239833831787,0.8604215383529663,0.8604215383529663,0.0,49.36395263671875,85.0,13224.71875,-0.0,268.6558837890625,1.0,283.1499938964844,284.23602294921875,290.93194580078125,291.88055419921875,293.1499938964844,293.1499938964844,283.1499938964844,25170.61328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062573552131653,1.0,0.0,0.0,2.9019229412078857,2.901938438415528,5.619078251584142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.631103515625,0.0,784.857666015625,1895.4371337890625,0.0,526.49365234375,0.7196539044380188,1.0,0.0,3.0,1.0,0.0
12209220,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9990000128746032,0.3573614060878753,0.2929613292217254,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7359262704849243,0.1281204670667648,0.1223934441804885,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8671714067459106,0.2127108424901962,0.1494410037994384,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7037774920463562,0.1113316118717193,0.1065668314695358,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7400928139686584,0.1302446275949478,0.5912273526191711,284.937744140625,285.3981628417969,293.253662109375,287.95660400390625,293.2493896484375,297.2997741699219,284.94287109375,1.0,0.2920154929161072,1.0,1.0,0.0,1.0,-1.5153210163116455,1.5153191089630127,1.8898685993917752e-06,1.164542555809021,0.8550562262535095,0.8550562262535095,0.0,56.35128021240234,88.0,13559.458984375,-0.0,305.0688171386719,1.0,283.1499938964844,284.29425048828125,290.9716491699219,291.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,24201.49609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091534852981567,1.0,0.0,0.0,2.822207450866699,2.8222222328186035,5.314607278705807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.81005859375,0.0,724.2218627929688,1895.4371337890625,0.0,535.8128051757812,0.7003779411315918,1.0,0.0,3.0,1.0,0.0
12209280,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9990000128746032,0.3573614060878753,0.2929613292217254,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7359262704849243,0.1281204670667648,0.1223934441804885,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8671714067459106,0.2127108424901962,0.1494410037994384,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7037774920463562,0.1113316118717193,0.1065668314695358,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7400928139686584,0.1302446275949478,0.5912273526191711,284.937744140625,285.3981628417969,293.253662109375,287.95660400390625,293.2493896484375,297.2997741699219,284.94287109375,1.0,0.2920154929161072,1.0,1.0,0.0,1.0,-1.5153210163116455,1.5153191089630127,1.8898685993917752e-06,1.164542555809021,0.8550562262535095,0.8550562262535095,0.0,56.35128021240234,88.0,13559.458984375,-0.0,305.0688171386719,1.0,283.1499938964844,284.29425048828125,290.9716491699219,291.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,24201.49609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091534852981567,1.0,0.0,0.0,2.822207450866699,2.8222222328186035,5.314607278705807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.81005859375,0.0,724.2218627929688,1895.4371337890625,0.0,535.8128051757812,0.7003779411315918,1.0,0.0,3.0,1.0,0.0
