time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209340,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.3533891439437866,0.3154160976409912,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7192885875701904,0.127966821193695,0.1224062293767929,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8464248776435852,0.2124963551759719,0.1494091600179672,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6852941513061523,0.1110500395298004,0.106456883251667,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.722253680229187,0.129377007484436,0.5882871150970459,284.97869873046875,285.3612670898437,293.3274841308594,287.9677429199219,293.32330322265625,297.258544921875,284.9833984375,1.0,0.2999164760112762,1.0,1.0,0.0,1.0,-1.5386005640029907,1.538598656654358,1.9443571090960177e-06,1.1829982995986938,0.8525012731552124,0.8525012731552124,0.0,60.83893966674805,88.0,13745.8701171875,-0.0,327.7494812011719,1.0,283.1499938964844,284.3344421386719,290.99578857421875,291.9737243652344,293.1499938964844,293.1499938964844,283.1499938964844,23426.0625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132443308830261,1.0,0.0,0.0,2.7645487785339355,2.7645628452301025,5.09966696427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.611572265625,0.0,681.8865356445312,1895.4371337890625,0.0,549.2650146484375,0.6891922950744629,1.0,0.0,3.0,1.0,0.0
12209400,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9887368083000184,0.3514210283756256,0.3176686763763428,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7069877982139587,0.127865731716156,0.1224494129419326,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8326500058174133,0.212356835603714,0.1494162380695343,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6726826429367065,0.1108792275190353,0.106432981789112,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7094313502311707,0.1288402378559112,0.5866075158119202,284.99676513671875,285.3563232421875,293.3686218261719,287.9736022949219,293.364501953125,297.2370300292969,284.9986877441406,1.0,0.3037782907485962,1.0,1.0,0.0,1.0,-1.5402493476867676,1.5402473211288452,1.947582632055856e-06,1.1836912631988523,0.8510681390762329,0.8510681390762329,0.0,64.09571075439453,76.0,13779.68359375,-0.0,336.88153076171875,1.0,283.1499938964844,284.3489990234375,291.0071716308594,291.9922180175781,293.1499938964844,293.1499938964844,283.1499938964844,23136.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516028106212616,1.0,0.0,0.0,2.7421469688415527,2.74216103553772,5.017354283154418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.820068359375,0.0,665.9427490234375,1895.4371337890625,0.0,558.6161499023438,0.6808831095695496,1.0,0.0,3.0,1.0,0.0
12209460,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9668956398963928,0.3507688641548157,0.3159094750881195,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.689877450466156,0.1275661587715149,0.1223572492599487,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8147697448730469,0.2119134068489074,0.1492574661970138,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6563748717308044,0.1103955805301666,0.1061633974313736,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.690054714679718,0.1273693889379501,0.5808286666870117,285.0236511230469,285.3109130859375,293.4816589355469,287.9884338378906,293.4775695800781,297.2149963378906,285.025390625,1.0,0.307024598121643,1.0,1.0,0.0,1.0,-1.529668211936951,1.529666304588318,1.923336412801291e-06,1.175921082496643,0.8478215336799622,0.8478215336799622,0.0,68.70146179199219,64.0,13737.3896484375,-0.0,343.9190673828125,1.0,283.1499938964844,284.3812866210937,291.0191955566406,292.01177978515625,293.1499938964844,293.1499938964844,283.1499938964844,22044.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225805044174194,1.0,0.0,0.0,2.662825107574463,2.6628384590148926,4.731279830139101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.31298828125,0.0,611.0455322265625,1895.4371337890625,0.0,581.2723999023438,0.6614745855331421,1.0,0.0,3.0,1.0,0.0
12209520,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9668956398963928,0.3507688641548157,0.3159094750881195,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.689877450466156,0.1275661587715149,0.1223572492599487,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8147697448730469,0.2119134068489074,0.1492574661970138,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6563748717308044,0.1103955805301666,0.1061633974313736,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.690054714679718,0.1273693889379501,0.5808286666870117,285.0236511230469,285.3109130859375,293.4816589355469,287.9884338378906,293.4775695800781,297.2149963378906,285.025390625,1.0,0.307024598121643,1.0,1.0,0.0,1.0,-1.529668211936951,1.529666304588318,1.923336412801291e-06,1.175921082496643,0.8478215336799622,0.8478215336799622,0.0,68.70146179199219,64.0,13737.3896484375,-0.0,343.9190673828125,1.0,283.1499938964844,284.3812866210937,291.0191955566406,292.01177978515625,293.1499938964844,293.1499938964844,283.1499938964844,22044.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225805044174194,1.0,0.0,0.0,2.662825107574463,2.6628384590148926,4.731279830139101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.31298828125,0.0,611.0455322265625,1895.4371337890625,0.0,581.2723999023438,0.6614745855331421,1.0,0.0,3.0,1.0,0.0
12209580,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9711593985557556,0.3526544868946075,0.317228227853775,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.6916130781173706,0.1273297071456909,0.1220869496464729,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8166256546974182,0.211505651473999,0.1489419043064117,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6575170159339905,0.1099821850657463,0.1057245582342147,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.6897490620613098,0.1260991096496582,0.5747580528259277,285.0510559082031,285.2620849609375,293.5927124023437,288.0011901855469,293.58868408203125,297.2138061523437,285.0528869628906,1.0,0.3049628138542175,1.0,1.0,0.0,1.0,-1.5227323770523071,1.5227304697036743,1.9069938161919708e-06,1.1703128814697266,0.8455972671508789,0.8455972671508789,0.0,67.87921142578125,52.0,13704.0712890625,-0.0,338.3886413574219,1.0,283.1499938964844,284.4151916503906,291.015625,292.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,20929.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254920125007629,1.0,0.0,0.0,2.584977388381958,2.5849900245666504,4.458685793906625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.006103515625,0.0,559.8258056640625,1895.4371337890625,0.0,591.63720703125,0.6423208713531494,1.0,0.0,3.0,1.0,0.0
12209640,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9711593985557556,0.3526544868946075,0.317228227853775,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.6916130781173706,0.1273297071456909,0.1220869496464729,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8166256546974182,0.211505651473999,0.1489419043064117,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6575170159339905,0.1099821850657463,0.1057245582342147,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.6897490620613098,0.1260991096496582,0.5747580528259277,285.0510559082031,285.2620849609375,293.5927124023437,288.0011901855469,293.58868408203125,297.2138061523437,285.0528869628906,1.0,0.3049628138542175,1.0,1.0,0.0,1.0,-1.5227323770523071,1.5227304697036743,1.9069938161919708e-06,1.1703128814697266,0.8455972671508789,0.8455972671508789,0.0,67.87921142578125,52.0,13704.0712890625,-0.0,338.3886413574219,1.0,283.1499938964844,284.4151916503906,291.015625,292.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,20929.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254920125007629,1.0,0.0,0.0,2.584977388381958,2.5849900245666504,4.458685793906625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.006103515625,0.0,559.8258056640625,1895.4371337890625,0.0,591.63720703125,0.6423208713531494,1.0,0.0,3.0,1.0,0.0
12209700,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9793251752853394,0.353875994682312,0.3181861042976379,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6972041726112366,0.1272502094507217,0.1219300255179405,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8224745392799377,0.2113362550735473,0.1487642377614975,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.662408709526062,0.1098146066069603,0.1054843813180923,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6943769454956055,0.1255385130643844,0.571811318397522,285.06622314453125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434936523437,297.21551513671875,285.06854248046875,1.0,0.3024566769599914,1.0,1.0,0.0,1.0,-1.519654393196106,1.5196524858474731,1.899771746138868e-06,1.16782546043396,0.8449525237083435,0.8449525237083435,0.0,66.10054779052734,52.0,13679.05859375,-0.0,332.29205322265625,1.0,283.1499938964844,284.435302734375,291.0133972167969,292.0048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20243.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257447957992554,1.0,0.0,0.0,2.538848876953125,2.538861036300659,4.300976286231162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.190673828125,0.0,530.6732177734375,1895.4371337890625,0.0,592.5458984375,0.6337108612060547,1.0,0.0,3.0,1.0,0.0
12209760,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9901866316795348,0.3552043735980987,0.3192373812198639,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7057470083236694,0.1272017061710357,0.1217740997672081,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8313454389572144,0.2111952900886535,0.1485858708620071,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6701593399047852,0.1096774563193321,0.1052448004484176,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7019778490066528,0.1250216662883758,0.5689423084259033,285.0791931152344,285.2099609375,293.7017822265625,288.01202392578125,293.69781494140625,297.2179870605469,285.0810241699219,1.0,0.2991777658462524,1.0,1.0,0.0,1.0,-1.5167829990386963,1.5167810916900637,1.893056378321489e-06,1.165510654449463,0.8444569706916809,0.8444569706916809,0.0,63.62651443481445,40.0,13672.1083984375,-0.0,324.5226135253906,1.0,283.1499938964844,284.4503479003906,291.0128173828125,292.0032043457031,293.1499938964844,293.1499938964844,283.1499938964844,19800.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255166292190552,1.0,0.0,0.0,2.5091710090637207,2.509182929992676,4.201011734039639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.977294921875,0.0,512.4205322265625,1895.4371337890625,0.0,591.7257690429688,0.6265484690666199,1.0,0.0,3.0,1.0,0.0
12209820,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9990000128746032,0.3593122661113739,0.3071292042732239,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.723685085773468,0.1271509230136871,0.1215289607644081,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8515959978103638,0.2109380215406417,0.1482673287391662,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.6880457997322083,0.1094501614570617,0.1048321947455406,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7185941934585571,0.1240691840648651,0.5636694431304932,285.0916442871094,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.22979736328125,285.091064453125,1.0,0.2902149856090545,1.0,1.0,0.0,1.0,-1.4947606325149536,1.4947588443756104,1.842480514824274e-06,1.1481540203094482,0.8441526889801025,0.8441526889801025,0.0,58.485721588134766,28.0,13561.7998046875,-0.0,301.0714111328125,1.0,283.1499938964844,284.4647521972656,291.0159606933594,292.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,19155.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524442195892334,1.0,0.0,0.0,2.46637225151062,2.466383695602417,4.058920808347466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.375732421875,0.0,486.7677001953125,1895.4371337890625,0.0,587.8784790039062,0.6161962151527405,1.0,0.0,3.0,1.0,0.0
12209880,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9990000128746032,0.3593122661113739,0.3071292042732239,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.723685085773468,0.1271509230136871,0.1215289607644081,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8515959978103638,0.2109380215406417,0.1482673287391662,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.6880457997322083,0.1094501614570617,0.1048321947455406,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7185941934585571,0.1240691840648651,0.5636694431304932,285.0916442871094,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.22979736328125,285.091064453125,1.0,0.2902149856090545,1.0,1.0,0.0,1.0,-1.4947606325149536,1.4947588443756104,1.842480514824274e-06,1.1481540203094482,0.8441526889801025,0.8441526889801025,0.0,58.485721588134766,28.0,13561.7998046875,-0.0,301.0714111328125,1.0,283.1499938964844,284.4647521972656,291.0159606933594,292.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,19155.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524442195892334,1.0,0.0,0.0,2.46637225151062,2.466383695602417,4.058920808347466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.375732421875,0.0,486.7677001953125,1895.4371337890625,0.0,587.8784790039062,0.6161962151527405,1.0,0.0,3.0,1.0,0.0
12209940,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9990000128746032,0.3688810467720032,0.2788259387016296,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7452995777130127,0.1271221935749054,0.1213018521666526,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8787312507629395,0.2106487303972244,0.1479285359382629,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.711014986038208,0.1092491820454597,0.1044410020112991,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7385715246200562,0.1232882663607597,0.5589959025382996,285.0793762207031,285.0963439941406,293.9139404296875,288.0282287597656,293.9099426269531,297.2724914550781,285.0777282714844,1.0,0.2780565023422241,1.0,1.0,0.0,1.0,-1.45402729511261,1.4540255069732666,1.7509705685370136e-06,1.1157641410827637,0.8442804217338562,0.8442804217338562,0.0,52.83123016357422,31.0,13323.158203125,-0.0,268.9071350097656,1.0,283.1499938964844,284.45684814453125,291.0154724121094,291.9914245605469,293.1499938964844,293.1499938964844,283.1499938964844,18733.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219524502754211,1.0,0.0,0.0,2.439232587814331,2.439243793487549,3.970084776483418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.93701171875,0.0,470.8616943359375,1895.4371337890625,0.0,579.0609130859375,0.6096041202545166,1.0,0.0,3.0,1.0,0.0
12210000,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9990000128746032,0.3688810467720032,0.2788259387016296,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7452995777130127,0.1271221935749054,0.1213018521666526,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8787312507629395,0.2106487303972244,0.1479285359382629,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.711014986038208,0.1092491820454597,0.1044410020112991,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7385715246200562,0.1232882663607597,0.5589959025382996,285.0793762207031,285.0963439941406,293.9139404296875,288.0282287597656,293.9099426269531,297.2724914550781,285.0777282714844,1.0,0.2780565023422241,1.0,1.0,0.0,1.0,-1.45402729511261,1.4540255069732666,1.7509705685370136e-06,1.1157641410827637,0.8442804217338562,0.8442804217338562,0.0,52.83123016357422,31.0,13323.158203125,-0.0,268.9071350097656,1.0,283.1499938964844,284.45684814453125,291.0154724121094,291.9914245605469,293.1499938964844,293.1499938964844,283.1499938964844,18733.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219524502754211,1.0,0.0,0.0,2.439232587814331,2.439243793487549,3.970084776483418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.93701171875,0.0,470.8616943359375,1895.4371337890625,0.0,579.0609130859375,0.6096041202545166,1.0,0.0,3.0,1.0,0.0
12210060,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9990000128746032,0.3814015090465545,0.2568577527999878,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7649775147438049,0.1271500289440155,0.1211763620376586,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9029311537742616,0.2103723883628845,0.1476304829120636,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.729011058807373,0.1091053783893585,0.1041534543037414,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7565389275550842,0.1227865070104599,0.5557795166969299,285.06561279296875,285.0351257324219,294.0169982910156,288.0338439941406,294.0129699707031,297.33349609375,285.06463623046875,1.0,0.26944699883461,1.0,1.0,0.0,1.0,-1.4229309558868408,1.422929286956787,1.6829563946885171e-06,1.0908472537994385,0.8450105786323547,0.8450105786323547,0.0,48.82035827636719,34.0,13155.716796875,-0.0,246.1817321777344,1.0,283.1499938964844,284.44873046875,291.013427734375,291.9775695800781,293.1499938964844,293.1499938964844,283.1499938964844,18445.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177772641181946,1.0,0.0,0.0,2.422741651535034,2.422752618789673,3.9165848875200027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.443115234375,0.0,461.1985778808594,1895.4371337890625,0.0,564.57470703125,0.6055521368980408,1.0,0.0,3.0,1.0,0.0
12210120,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9990000128746032,0.3814015090465545,0.2568577527999878,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7649775147438049,0.1271500289440155,0.1211763620376586,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9029311537742616,0.2103723883628845,0.1476304829120636,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.729011058807373,0.1091053783893585,0.1041534543037414,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7565389275550842,0.1227865070104599,0.5557795166969299,285.06561279296875,285.0351257324219,294.0169982910156,288.0338439941406,294.0129699707031,297.33349609375,285.06463623046875,1.0,0.26944699883461,1.0,1.0,0.0,1.0,-1.4229309558868408,1.422929286956787,1.6829563946885171e-06,1.0908472537994385,0.8450105786323547,0.8450105786323547,0.0,48.82035827636719,34.0,13155.716796875,-0.0,246.1817321777344,1.0,283.1499938964844,284.44873046875,291.013427734375,291.9775695800781,293.1499938964844,293.1499938964844,283.1499938964844,18445.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177772641181946,1.0,0.0,0.0,2.422741651535034,2.422752618789673,3.9165848875200027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.443115234375,0.0,461.1985778808594,1895.4371337890625,0.0,564.57470703125,0.6055521368980408,1.0,0.0,3.0,1.0,0.0
12210180,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9985098838806152,0.3937866389751434,0.2409648895263672,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7801242470741272,0.1272356212139129,0.1211592480540275,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9221738576889038,0.2101303339004516,0.1473933905363083,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7418879866600037,0.1090142205357551,0.1039704605937004,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.770388662815094,0.1224771067500114,0.5538123846054077,285.0574035644531,284.9711303710937,294.11798095703125,288.03790283203125,294.1139831542969,297.39178466796875,285.0567626953125,1.0,0.2635044455528259,1.0,1.0,0.0,1.0,-1.4009628295898438,1.4009612798690796,1.635962462387397e-06,1.0732399225234983,0.8465352654457092,0.8465352654457092,0.0,46.28390884399414,52.0,13060.478515625,-0.0,231.3759613037109,1.0,283.1499938964844,284.4437561035156,291.0174865722656,291.973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18233.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135669708251953,1.0,0.0,0.0,2.414113998413086,2.4141249656677246,3.888739854573942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.553955078125,0.0,455.8921508789063,1895.4371337890625,0.0,550.3406372070312,0.6033470034599304,1.0,0.0,3.0,1.0,0.0
12210240,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9985098838806152,0.3937866389751434,0.2409648895263672,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7801242470741272,0.1272356212139129,0.1211592480540275,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9221738576889038,0.2101303339004516,0.1473933905363083,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7418879866600037,0.1090142205357551,0.1039704605937004,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.770388662815094,0.1224771067500114,0.5538123846054077,285.0574035644531,284.9711303710937,294.11798095703125,288.03790283203125,294.1139831542969,297.39178466796875,285.0567626953125,1.0,0.2635044455528259,1.0,1.0,0.0,1.0,-1.4009628295898438,1.4009612798690796,1.635962462387397e-06,1.0732399225234983,0.8465352654457092,0.8465352654457092,0.0,46.28390884399414,52.0,13060.478515625,-0.0,231.3759613037109,1.0,283.1499938964844,284.4437561035156,291.0174865722656,291.973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18233.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135669708251953,1.0,0.0,0.0,2.414113998413086,2.4141249656677246,3.888739854573942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.553955078125,0.0,455.8921508789063,1895.4371337890625,0.0,550.3406372070312,0.6033470034599304,1.0,0.0,3.0,1.0,0.0
12210300,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.998506724834442,0.3993523716926574,0.2409411817789077,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7802695035934448,0.1273059248924255,0.1212151423096656,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9220181703567504,0.2100291401147842,0.1473167538642883,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7418433427810669,0.1089944541454315,0.1039416790008544,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7701493501663208,0.1223652213811874,0.5532537698745728,285.0569763183594,284.95001220703125,294.1676940917969,288.0394287109375,294.16375732421875,297.41680908203125,285.0577697753906,1.0,0.2638337314128876,1.0,1.0,0.0,1.0,-1.4001902341842651,1.4001885652542114,1.6341612081305357e-06,1.072452425956726,0.8474767208099365,0.8474767208099365,0.0,46.26398086547852,52.0,13082.966796875,-0.0,231.0302734375,1.0,283.1499938964844,284.4456481933594,291.021728515625,291.9757080078125,293.1499938964844,293.1499938964844,283.1499938964844,18149.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511918306350708,1.0,0.0,0.0,2.412144660949707,2.4121556282043457,3.882398118548737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.9560546875,0.0,454.506103515625,1895.4371337890625,0.0,544.8671264648438,0.6027902364730835,1.0,0.0,3.0,1.0,0.0
12210360,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9990000128746032,0.4035942852497101,0.246745616197586,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7749439477920532,0.1273944973945617,0.1213196143507957,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9144967198371888,0.2099455296993255,0.1472737938165664,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7370429039001465,0.1089915633201599,0.1039603948593139,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7645882368087769,0.1222471445798873,0.5528872013092041,285.06414794921875,284.95001220703125,294.2169189453125,288.04058837890625,294.2130126953125,297.4322204589844,285.0660095214844,1.0,0.26603564620018,1.0,1.0,0.0,1.0,-1.4068078994750977,1.406806230545044,1.6480871636304073e-06,1.077625751495361,0.8483064770698547,0.8483064770698547,0.0,47.123191833496094,70.0,13166.544921875,-0.0,235.67111206054688,1.0,283.1499938964844,284.4536437988281,291.02838134765625,291.98370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18088.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510948657989502,1.0,0.0,0.0,2.411096572875977,2.411107301712036,3.8790244616393466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.63818359375,0.0,453.6886901855469,1895.4371337890625,0.0,541.6739501953125,0.6024699211120605,1.0,0.0,3.0,1.0,0.0
12210420,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.4078227579593658,0.2710207998752594,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.7527904510498047,0.1276144534349441,0.121656134724617,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8859609365463257,0.2098270207643509,0.1472843140363693,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7169767618179321,0.1090247184038162,0.1041215285658836,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.7422764301300049,0.1218739748001098,0.5521239638328552,285.0928039550781,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.42950439453125,285.0960388183594,1.0,0.2753302156925201,1.0,1.0,0.0,1.0,-1.4356352090835571,1.4356335401535034,1.709906428004615e-06,1.100406527519226,0.8503843545913696,0.8503843545913696,0.0,51.21680068969727,73.0,13458.98828125,-0.0,257.2148132324219,1.0,283.1499938964844,284.4811706542969,291.0484924316406,292.015625,293.1499938964844,293.1499938964844,283.1499938964844,17985.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512114942073822,1.0,0.0,0.0,2.411703824996948,2.411714553833008,3.880978738379781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.0517578125,0.0,453.4803771972656,1895.4371337890625,0.0,545.5170288085938,0.6024622321128845,1.0,0.0,3.0,1.0,0.0
12210480,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.4078227579593658,0.2710207998752594,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.7527904510498047,0.1276144534349441,0.121656134724617,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8859609365463257,0.2098270207643509,0.1472843140363693,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7169767618179321,0.1090247184038162,0.1041215285658836,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.7422764301300049,0.1218739748001098,0.5521239638328552,285.0928039550781,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.42950439453125,285.0960388183594,1.0,0.2753302156925201,1.0,1.0,0.0,1.0,-1.4356352090835571,1.4356335401535034,1.709906428004615e-06,1.100406527519226,0.8503843545913696,0.8503843545913696,0.0,51.21680068969727,73.0,13458.98828125,-0.0,257.2148132324219,1.0,283.1499938964844,284.4811706542969,291.0484924316406,292.015625,293.1499938964844,293.1499938964844,283.1499938964844,17985.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512114942073822,1.0,0.0,0.0,2.411703824996948,2.411714553833008,3.880978738379781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.0517578125,0.0,453.4803771972656,1895.4371337890625,0.0,545.5170288085938,0.6024622321128845,1.0,0.0,3.0,1.0,0.0
12210540,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9990000128746032,0.4083133041858673,0.2880321145057678,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.7389340400695801,0.1277825981378555,0.1219259873032569,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8679388761520386,0.2097558379173278,0.1473159044981002,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7025641798973083,0.1090568900108337,0.104263037443161,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7279068827629089,0.1214269176125526,0.5508937835693359,285.1166687011719,284.95001220703125,294.3821716308594,288.0422668457031,294.3785400390625,297.40582275390625,285.11920166015625,1.0,0.2814933061599731,1.0,1.0,0.0,1.0,-1.4551167488098145,1.4551150798797607,1.7526301689940738e-06,1.1158976554870603,0.8521937727928162,0.8521937727928162,0.0,54.38024520874024,73.0,13670.4130859375,-0.0,273.2142944335937,1.0,283.1499938964844,284.50152587890625,291.0643005371094,292.04498291015625,293.1499938964844,293.1499938964844,283.1499938964844,17923.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157501101493835,1.0,0.0,0.0,2.4141173362731934,2.414128065109253,3.888750654823525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.978271484375,0.0,454.3599243164063,1895.4371337890625,0.0,557.6749877929688,0.602911114692688,1.0,0.0,3.0,1.0,0.0
12210600,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.9990000128746032,0.4083175361156463,0.2942565679550171,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.7342481017112732,0.1278479844331741,0.1220301166176796,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.861810564994812,0.2097270637750625,0.1473275423049926,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.6973903179168701,0.1090696305036544,0.104317270219326,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.7228331565856934,0.1212183982133865,0.5502340197563171,285.12457275390625,284.95001220703125,294.4084777832031,288.042236328125,294.4048767089844,297.395263671875,285.1269836425781,1.0,0.283810406923294,1.0,1.0,0.0,1.0,-1.4620015621185305,1.461999773979187,1.767862272572529e-06,1.121341347694397,0.8529362082481384,0.8529362082481384,0.0,55.57690048217773,76.0,13745.99609375,-0.0,279.159912109375,1.0,283.1499938964844,284.50836181640625,291.0692443847656,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,17903.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176268219947815,1.0,0.0,0.0,2.415414571762085,2.415425539016724,3.892931204063643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.358154296875,0.0,454.8955993652344,1895.4371337890625,0.0,564.0597534179688,0.6031699776649475,1.0,0.0,3.0,1.0,0.0
12210660,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.9990000128746032,0.4078109562397003,0.3154729604721069,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.7192376852035522,0.1280806511640548,0.1224009171128273,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8426713943481445,0.2096150368452072,0.1473626792430877,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.6807669401168823,0.1091158241033554,0.1045113354921341,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.7051310539245605,0.1203713193535804,0.5473259091377258,285.1527709960937,284.95001220703125,294.5010986328125,288.0414123535156,294.4976501464844,297.35626220703125,285.15576171875,1.0,0.291700154542923,1.0,1.0,0.0,1.0,-1.4847021102905271,1.484700322151184,1.8186607348980035e-06,1.1392568349838257,0.8558213710784912,0.8558213710784912,0.0,59.81866455078125,79.0,14020.71484375,-0.0,299.88006591796875,1.0,283.1499938964844,284.53155517578125,291.0785827636719,292.08380126953125,293.1499938964844,293.1499938964844,283.1499938964844,17840.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252507328987122,1.0,0.0,0.0,2.4214556217193604,2.421466588973999,3.912428496732901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.76904296875,0.0,457.55865478515625,1895.4371337890625,0.0,590.7711791992188,0.6044226288795471,1.0,0.0,3.0,1.0,0.0
12210720,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.9990000128746032,0.4078109562397003,0.3154729604721069,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.7192376852035522,0.1280806511640548,0.1224009171128273,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8426713943481445,0.2096150368452072,0.1473626792430877,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.6807669401168823,0.1091158241033554,0.1045113354921341,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.7051310539245605,0.1203713193535804,0.5473259091377258,285.1527709960937,284.95001220703125,294.5010986328125,288.0414123535156,294.4976501464844,297.35626220703125,285.15576171875,1.0,0.291700154542923,1.0,1.0,0.0,1.0,-1.4847021102905271,1.484700322151184,1.8186607348980035e-06,1.1392568349838257,0.8558213710784912,0.8558213710784912,0.0,59.81866455078125,79.0,14020.71484375,-0.0,299.88006591796875,1.0,283.1499938964844,284.53155517578125,291.0785827636719,292.08380126953125,293.1499938964844,293.1499938964844,283.1499938964844,17840.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252507328987122,1.0,0.0,0.0,2.4214556217193604,2.421466588973999,3.912428496732901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.76904296875,0.0,457.55865478515625,1895.4371337890625,0.0,590.7711791992188,0.6044226288795471,1.0,0.0,3.0,1.0,0.0
12210780,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.9990000128746032,0.4067974090576172,0.3350988626480102,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.705572247505188,0.1283275336027145,0.1227786913514137,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.8269811272621155,0.2095134109258651,0.1473986208438873,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.6668897867202759,0.1091757044196128,0.1047127321362495,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.6886659860610962,0.119444765150547,0.5439385771751404,285.18524169921875,284.95001220703125,294.5915832519531,288.0397033691406,294.5882568359375,297.3192138671875,285.1878356933594,1.0,0.2990260124206543,1.0,1.0,0.0,1.0,-1.5049360990524292,1.5049341917037964,1.86469731033867e-06,1.15519380569458,0.8591784238815308,0.8591784238815308,0.0,63.97172164916992,67.0,14302.0478515625,-0.0,319.7998352050781,1.0,283.1499938964844,284.5550231933594,291.07843017578125,292.1023864746094,293.1499938964844,293.1499938964844,283.1499938964844,17784.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330876708030701,1.0,0.0,0.0,2.4295670986175537,2.4295780658721924,3.938684471904708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.516845703125,0.0,461.2989807128906,1895.4371337890625,0.0,619.566650390625,0.6061469316482544,1.0,0.0,3.0,1.0,0.0
12210840,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.9990000128746032,0.4067974090576172,0.3350988626480102,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.705572247505188,0.1283275336027145,0.1227786913514137,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.8269811272621155,0.2095134109258651,0.1473986208438873,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.6668897867202759,0.1091757044196128,0.1047127321362495,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.6886659860610962,0.119444765150547,0.5439385771751404,285.18524169921875,284.95001220703125,294.5915832519531,288.0397033691406,294.5882568359375,297.3192138671875,285.1878356933594,1.0,0.2990260124206543,1.0,1.0,0.0,1.0,-1.5049360990524292,1.5049341917037964,1.86469731033867e-06,1.15519380569458,0.8591784238815308,0.8591784238815308,0.0,63.97172164916992,67.0,14302.0478515625,-0.0,319.7998352050781,1.0,283.1499938964844,284.5550231933594,291.07843017578125,292.1023864746094,293.1499938964844,293.1499938964844,283.1499938964844,17784.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330876708030701,1.0,0.0,0.0,2.4295670986175537,2.4295780658721924,3.938684471904708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.516845703125,0.0,461.2989807128906,1895.4371337890625,0.0,619.566650390625,0.6061469316482544,1.0,0.0,3.0,1.0,0.0
12210900,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.9990000128746032,0.4064745604991913,0.3395252823829651,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.7026225924491882,0.12845079600811,0.1229316517710685,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.8235974311828613,0.2094597518444061,0.1473890095949173,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.6639981269836426,0.1092049032449722,0.104776918888092,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.6845713257789612,0.1189654693007469,0.5419764518737793,285.1980895996094,284.95001220703125,294.6360168457031,288.0385437011719,294.6327209472656,297.3033752441406,285.19952392578125,1.0,0.3001238107681274,1.0,1.0,0.0,1.0,-1.5081533193588257,1.5081515312194824,1.8721488004302955e-06,1.1577866077423096,0.860965371131897,0.860965371131897,0.0,64.917236328125,67.0,14394.416015625,-0.0,323.742919921875,1.0,283.1499938964844,284.56256103515625,291.0760803222656,292.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,17760.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367937684059143,1.0,0.0,0.0,2.434288024902344,2.4342989921569824,3.954005478590261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.277587890625,0.0,463.5288391113281,1895.4371337890625,0.0,633.6724243164062,0.6071620583534241,1.0,0.0,3.0,1.0,0.0
12210960,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.9990000128746032,0.4069499969482422,0.3401195108890533,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.702433168888092,0.1285741180181503,0.1230528503656387,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.8230863213539124,0.2093996107578277,0.1473529785871505,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.6636673808097839,0.109234407544136,0.1048092767596244,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.6831942796707153,0.1184950172901153,0.5398632287979126,285.20465087890625,284.95001220703125,294.6799011230469,288.0372009277344,294.6766662597656,297.29376220703125,285.205322265625,1.0,0.2998493909835815,1.0,1.0,0.0,1.0,-1.5064752101898191,1.5064733028411863,1.8682544578041416e-06,1.156429409980774,0.8627308011054993,0.8627308011054993,0.0,65.0050277709961,55.0,14442.86328125,-0.0,323.1718444824219,1.0,283.1499938964844,284.5650939941406,291.07147216796875,292.1092529296875,293.1499938964844,293.1499938964844,283.1499938964844,17742.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400734543800354,1.0,0.0,0.0,2.439302444458008,2.4393134117126465,3.970312434375957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.4267578125,0.0,465.94140625,1895.4371337890625,0.0,646.4236450195312,0.6082499623298645,1.0,0.0,3.0,1.0,0.0
12211020,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9990000128746032,0.4105801284313202,0.3324709236621856,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.7084401845932007,0.1288290619850158,0.123230792582035,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.8286864757537842,0.2092601060867309,0.1472159475088119,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.6689431667327881,0.1093022003769874,0.1048101261258125,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.6868126392364502,0.1176438480615615,0.5356073379516602,285.2060852050781,284.95001220703125,294.7660522460937,288.0340576171875,294.7628479003906,297.2935791015625,285.20556640625,1.0,0.2957438826560974,1.0,1.0,0.0,1.0,-1.4922409057617188,1.492238998413086,1.8355922293267213e-06,1.145067572593689,0.8661695718765259,0.8661695718765259,0.0,63.215946197509766,58.0,14446.232421875,-0.0,311.93768310546875,1.0,283.1499938964844,284.5603942871094,291.05596923828125,292.0984191894531,293.1499938964844,293.1499938964844,283.1499938964844,17719.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445488691329956,1.0,0.0,0.0,2.449871301651001,2.44988226890564,4.004791094303073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.109130859375,0.0,471.1360473632813,1895.4371337890625,0.0,664.238037109375,0.6105661392211914,1.0,0.0,3.0,1.0,0.0
12211080,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9990000128746032,0.4105801284313202,0.3324709236621856,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.7084401845932007,0.1288290619850158,0.123230792582035,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.8286864757537842,0.2092601060867309,0.1472159475088119,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.6689431667327881,0.1093022003769874,0.1048101261258125,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.6868126392364502,0.1176438480615615,0.5356073379516602,285.2060852050781,284.95001220703125,294.7660522460937,288.0340576171875,294.7628479003906,297.2935791015625,285.20556640625,1.0,0.2957438826560974,1.0,1.0,0.0,1.0,-1.4922409057617188,1.492238998413086,1.8355922293267213e-06,1.145067572593689,0.8661695718765259,0.8661695718765259,0.0,63.215946197509766,58.0,14446.232421875,-0.0,311.93768310546875,1.0,283.1499938964844,284.5603942871094,291.05596923828125,292.0984191894531,293.1499938964844,293.1499938964844,283.1499938964844,17719.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445488691329956,1.0,0.0,0.0,2.449871301651001,2.44988226890564,4.004791094303073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.109130859375,0.0,471.1360473632813,1895.4371337890625,0.0,664.238037109375,0.6105661392211914,1.0,0.0,3.0,1.0,0.0
12211140,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.9990000128746032,0.4163891077041626,0.3281501829624176,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7120866775512695,0.1291269361972808,0.1234664171934127,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.8318515419960022,0.2091289013624191,0.1470958739519119,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.6721516251564026,0.1094114556908607,0.1048680916428566,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.6884744763374329,0.1169772148132324,0.5322437286376953,285.2054443359375,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3093566894531,285.2057189941406,1.0,0.2937503457069397,1.0,1.0,0.0,1.0,-1.4832159280776978,1.4832141399383545,1.8149238485420936e-06,1.137717604637146,0.869557797908783,0.869557797908783,0.0,62.20047378540039,61.0,14475.66796875,-0.0,305.2161865234375,1.0,283.1499938964844,284.5561218261719,291.03826904296875,292.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,17708.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460485816001892,1.0,0.0,0.0,2.460798501968384,2.4608094692230225,4.040595911192213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.470947265625,0.0,476.6127624511719,1895.4371337890625,0.0,670.3162841796875,0.6129812002182007,1.0,0.0,3.0,1.0,0.0
