time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211200,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.9990000128746032,0.4163891077041626,0.3281501829624176,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7120866775512695,0.1291269361972808,0.1234664171934127,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.8318515419960022,0.2091289013624191,0.1470958739519119,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.6721516251564026,0.1094114556908607,0.1048680916428566,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.6884744763374329,0.1169772148132324,0.5322437286376953,285.2054443359375,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3093566894531,285.2057189941406,1.0,0.2937503457069397,1.0,1.0,0.0,1.0,-1.4832159280776978,1.4832141399383545,1.8149238485420936e-06,1.137717604637146,0.869557797908783,0.869557797908783,0.0,62.20047378540039,61.0,14475.66796875,-0.0,305.2161865234375,1.0,283.1499938964844,284.5561218261719,291.03826904296875,292.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,17708.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460485816001892,1.0,0.0,0.0,2.460798501968384,2.4608094692230225,4.040595911192213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.470947265625,0.0,476.6127624511719,1895.4371337890625,0.0,670.3162841796875,0.6129812002182007,1.0,0.0,3.0,1.0,0.0
12211260,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.9990000128746032,0.4223509430885315,0.32713383436203,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.7137932181358337,0.1298211067914962,0.1239727810025215,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.8327626585960388,0.2093658447265625,0.1471568793058395,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.6736215353012085,0.1099136844277381,0.1051935479044914,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.6884811520576477,0.1167868077754974,0.530609667301178,285.2119445800781,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.3266906738281,285.2127685546875,1.0,0.293304294347763,1.0,1.0,0.0,1.0,-1.4811022281646729,1.4811004400253296,1.8100539591614504e-06,1.1359469890594482,0.8730872869491577,0.8730872869491577,0.0,61.96244430541992,64.0,14562.890625,-0.0,303.65234375,1.0,283.1499938964844,284.5576477050781,291.0287475585937,292.0724182128906,293.1499938964844,293.1499938964844,283.1499938964844,17698.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462349057197571,1.0,0.0,0.0,2.4720940589904785,2.4721052646636963,4.07777605460069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.4677734375,0.0,482.3289184570313,1895.4371337890625,0.0,671.0753173828125,0.6154819130897522,1.0,0.0,3.0,1.0,0.0
12211320,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.9990000128746032,0.4223509430885315,0.32713383436203,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.7137932181358337,0.1298211067914962,0.1239727810025215,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.8327626585960388,0.2093658447265625,0.1471568793058395,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.6736215353012085,0.1099136844277381,0.1051935479044914,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.6884811520576477,0.1167868077754974,0.530609667301178,285.2119445800781,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.3266906738281,285.2127685546875,1.0,0.293304294347763,1.0,1.0,0.0,1.0,-1.4811022281646729,1.4811004400253296,1.8100539591614504e-06,1.1359469890594482,0.8730872869491577,0.8730872869491577,0.0,61.96244430541992,64.0,14562.890625,-0.0,303.65234375,1.0,283.1499938964844,284.5576477050781,291.0287475585937,292.0724182128906,293.1499938964844,293.1499938964844,283.1499938964844,17698.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462349057197571,1.0,0.0,0.0,2.4720940589904785,2.4721052646636963,4.07777605460069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.4677734375,0.0,482.3289184570313,1895.4371337890625,0.0,671.0753173828125,0.6154819130897522,1.0,0.0,3.0,1.0,0.0
12211380,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.9990000128746032,0.4285107553005218,0.3276583850383758,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.7154343724250793,0.1310764402151107,0.1250451207160949,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.8331266641616821,0.2101063281297683,0.1475998014211654,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.6752517819404602,0.1109793111681938,0.1060859709978103,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.6886608004570007,0.1171905845403671,0.5318496823310852,285.22491455078125,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.34576416015625,285.2262878417969,1.0,0.2942292690277099,1.0,1.0,0.0,1.0,-1.4861077070236206,1.4861057996749878,1.8213057728644344e-06,1.139858603477478,0.8768340945243835,0.8768340945243835,0.0,62.15426254272461,67.0,14709.751953125,-0.0,306.4240417480469,1.0,283.1499938964844,284.5646667480469,291.0285949707031,292.0773010253906,293.1499938964844,293.1499938964844,283.1499938964844,17686.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468308329582214,1.0,0.0,0.0,2.4838099479675293,2.483821392059326,4.116519107810746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.351806640625,0.0,488.3034057617188,1895.4371337890625,0.0,673.5086059570312,0.6180766224861145,1.0,0.0,3.0,1.0,0.0
12211440,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.9990000128746032,0.4285107553005218,0.3276583850383758,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.7154343724250793,0.1310764402151107,0.1250451207160949,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.8331266641616821,0.2101063281297683,0.1475998014211654,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.6752517819404602,0.1109793111681938,0.1060859709978103,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.6886608004570007,0.1171905845403671,0.5318496823310852,285.22491455078125,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.34576416015625,285.2262878417969,1.0,0.2942292690277099,1.0,1.0,0.0,1.0,-1.4861077070236206,1.4861057996749878,1.8213057728644344e-06,1.139858603477478,0.8768340945243835,0.8768340945243835,0.0,62.15426254272461,67.0,14709.751953125,-0.0,306.4240417480469,1.0,283.1499938964844,284.5646667480469,291.0285949707031,292.0773010253906,293.1499938964844,293.1499938964844,283.1499938964844,17686.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468308329582214,1.0,0.0,0.0,2.4838099479675293,2.483821392059326,4.116519107810746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.351806640625,0.0,488.3034057617188,1895.4371337890625,0.0,673.5086059570312,0.6180766224861145,1.0,0.0,3.0,1.0,0.0
12211500,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.9990000128746032,0.4316117763519287,0.3285289704799652,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.7161065936088562,0.1318511515855789,0.1257408410310745,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.8330051302909851,0.2106009274721145,0.1479226648807525,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.675981879234314,0.1116612553596496,0.1066934019327163,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.6886583566665649,0.1175445765256881,0.5332576036453247,285.2335205078125,284.95001220703125,295.0546569824219,288.0245361328125,295.0516357421875,297.3552551269531,285.235107421875,1.0,0.295142114162445,1.0,1.0,0.0,1.0,-1.4907937049865725,1.490791916847229,1.83192082658934e-06,1.1435586214065552,0.8788108825683594,0.8788108825683594,0.0,62.40903091430664,67.0,14802.0517578125,-0.0,309.223876953125,1.0,283.1499938964844,284.5699157714844,291.03106689453125,292.0838928222656,293.1499938964844,293.1499938964844,283.1499938964844,17679.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476346611976624,1.0,0.0,0.0,2.489861011505127,2.4898722171783447,4.136600466608797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.757568359375,0.0,491.4053039550781,1895.4371337890625,0.0,676.8046264648438,0.6194164156913757,1.0,0.0,3.0,1.0,0.0
12211560,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.9990000128746032,0.4346988201141357,0.3298017680644989,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.7166376113891602,0.1327010542154312,0.1265180557966232,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8326563835144043,0.2111586034297943,0.1482962369918823,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.6766014099121094,0.1124211028218269,0.1073843538761138,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.6885383725166321,0.1179754883050918,0.5350618958473206,285.2433166503906,284.95001220703125,295.0950012207031,288.0242614746094,295.0920104980469,297.36444091796875,285.2450561523437,1.0,0.2963201701641083,1.0,1.0,0.0,1.0,-1.4966976642608645,1.4966957569122314,1.845362476160517e-06,1.1482306718826294,0.8808644413948059,0.8808644413948059,0.0,62.765716552734375,70.0,14905.025390625,-0.0,312.86395263671875,1.0,283.1499938964844,284.5760803222656,291.03448486328125,292.0924377441406,293.1499938964844,293.1499938964844,283.1499938964844,17672.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488421320915222,1.0,0.0,0.0,2.4960579872131348,2.496069431304932,4.157217290412518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.872314453125,0.0,494.5938720703125,1895.4371337890625,0.0,681.7859497070312,0.6207883954048157,1.0,0.0,3.0,1.0,0.0
12211620,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.9990000128746032,0.4407725036144256,0.3334760963916778,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.7172631025314331,0.134595513343811,0.1282751262187957,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.8313021659851074,0.2124281525611877,0.1491661518812179,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.6774632334709167,0.1141340211033821,0.1089716181159019,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.6878987550735474,0.1190215200185775,0.5396140813827515,285.2657775878906,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3812866210937,285.267822265625,1.0,0.2993788123130798,1.0,1.0,0.0,1.0,-1.5116310119628906,1.5116291046142578,1.879667024695664e-06,1.160066843032837,0.8852226138114929,0.8852226138114929,0.0,63.76475143432617,73.0,15138.7529296875,-0.0,322.43218994140625,1.0,283.1499938964844,284.5907897949219,291.0423583984375,292.1130065917969,293.1499938964844,293.1499938964844,283.1499938964844,17654.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524036288261414,1.0,0.0,0.0,2.5089406967163086,2.508952140808105,4.200240368845698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.60107421875,0.0,501.2620544433594,1895.4371337890625,0.0,696.6903076171875,0.6236404180526733,1.0,0.0,3.0,1.0,0.0
12211680,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.9990000128746032,0.4407725036144256,0.3334760963916778,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.7172631025314331,0.134595513343811,0.1282751262187957,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.8313021659851074,0.2124281525611877,0.1491661518812179,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.6774632334709167,0.1141340211033821,0.1089716181159019,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.6878987550735474,0.1190215200185775,0.5396140813827515,285.2657775878906,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3812866210937,285.267822265625,1.0,0.2993788123130798,1.0,1.0,0.0,1.0,-1.5116310119628906,1.5116291046142578,1.879667024695664e-06,1.160066843032837,0.8852226138114929,0.8852226138114929,0.0,63.76475143432617,73.0,15138.7529296875,-0.0,322.43218994140625,1.0,283.1499938964844,284.5907897949219,291.0423583984375,292.1130065917969,293.1499938964844,293.1499938964844,283.1499938964844,17654.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524036288261414,1.0,0.0,0.0,2.5089406967163086,2.508952140808105,4.200240368845698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.60107421875,0.0,501.2620544433594,1895.4371337890625,0.0,696.6903076171875,0.6236404180526733,1.0,0.0,3.0,1.0,0.0
12211740,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.9990000128746032,0.4454972743988037,0.3373845517635345,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.7173952460289001,0.1362784802913665,0.1298531144857406,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.829666018486023,0.2135712802410125,0.149960920214653,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.6778057217597961,0.1156610548496246,0.1104061529040336,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.6870207190513611,0.1200021877884864,0.5439854264259338,285.2861022949219,284.95001220703125,295.2387084960937,288.0257873535156,295.2358093261719,297.3930053710937,285.2882995605469,1.0,0.3024118840694427,1.0,1.0,0.0,1.0,-1.5261404514312744,1.5261385440826416,1.9133990463160444e-06,1.1715754270553589,0.8889696598052979,0.8889696598052979,0.0,64.81407165527344,73.0,15348.892578125,-0.0,332.0924072265625,1.0,283.1499938964844,284.6043701171875,291.04852294921875,292.1311340332031,293.1499938964844,293.1499938964844,283.1499938964844,17639.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561602115631104,1.0,0.0,0.0,2.519763469696045,2.519774913787842,4.236555639636208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.9912109375,0.0,506.9081115722656,1895.4371337890625,0.0,712.7589721679688,0.6260368824005127,1.0,0.0,3.0,1.0,0.0
12211800,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.9990000128746032,0.4466573894023895,0.3384796977043152,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.7173856496810913,0.1367202848196029,0.1302691996097564,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.8291933536529541,0.2138732820749282,0.1501719504594802,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.6778494119644165,0.1160618960857391,0.1107846349477768,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.68675696849823,0.120264358818531,0.5451634526252747,285.2914428710937,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3956604003906,285.293701171875,1.0,0.303241103887558,1.0,1.0,0.0,1.0,-1.5300761461257937,1.5300742387771606,1.922616320371162e-06,1.1746975183486938,0.8899445533752441,0.8899445533752441,0.0,65.10781860351562,76.0,15404.259765625,-0.0,334.7644958496094,1.0,283.1499938964844,284.60797119140625,291.04998779296875,292.13580322265625,293.1499938964844,293.1499938964844,283.1499938964844,17635.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571959614753723,1.0,0.0,0.0,2.522545576095581,2.522557020187378,4.2459160454200173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.69677734375,0.0,508.3663024902344,1895.4371337890625,0.0,717.2528076171875,0.6266530752182007,1.0,0.0,3.0,1.0,0.0
12211860,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.4523269534111023,0.3445750772953033,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.7171348929405212,0.1390484273433685,0.1324706822633743,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.8265232443809509,0.2154752165079116,0.1512968987226486,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.6778628826141357,0.1181717962026596,0.1127860099077224,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.6852242946624756,0.1216674596071243,0.5515115857124329,285.31964111328125,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.4074401855469,285.3220520019531,1.0,0.3077653348445892,1.0,1.0,0.0,1.0,-1.5514100790023804,1.551408052444458,1.9730753137992e-06,1.191620111465454,0.8950603008270264,0.8950603008270264,0.0,66.74897003173828,79.0,15696.5087890625,0.0,349.5878295898437,1.0,283.1499938964844,284.6270751953125,291.0567932128906,292.15948486328125,293.1499938964844,293.1499938964844,283.1499938964844,17613.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628108978271484,1.0,0.0,0.0,2.536940574645996,2.536952257156372,4.294512905289594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.81787109375,0.0,515.9578857421875,1895.4371337890625,0.0,742.1019287109375,0.6298426389694214,1.0,0.0,3.0,1.0,0.0
12211920,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.4523269534111023,0.3445750772953033,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.7171348929405212,0.1390484273433685,0.1324706822633743,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.8265232443809509,0.2154752165079116,0.1512968987226486,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.6778628826141357,0.1181717962026596,0.1127860099077224,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.6852242946624756,0.1216674596071243,0.5515115857124329,285.31964111328125,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.4074401855469,285.3220520019531,1.0,0.3077653348445892,1.0,1.0,0.0,1.0,-1.5514100790023804,1.551408052444458,1.9730753137992e-06,1.191620111465454,0.8950603008270264,0.8950603008270264,0.0,66.74897003173828,79.0,15696.5087890625,0.0,349.5878295898437,1.0,283.1499938964844,284.6270751953125,291.0567932128906,292.15948486328125,293.1499938964844,293.1499938964844,283.1499938964844,17613.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628108978271484,1.0,0.0,0.0,2.536940574645996,2.536952257156372,4.294512905289594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.81787109375,0.0,515.9578857421875,1895.4371337890625,0.0,742.1019287109375,0.6298426389694214,1.0,0.0,3.0,1.0,0.0
12211980,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.9990000128746032,0.4577842652797699,0.3515262305736542,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.7166497707366943,0.1415620297193527,0.1348590701818466,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.8234817981719971,0.2172210067510604,0.1525298804044723,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.6776352524757385,0.1204432845115661,0.1149522885680198,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.6834439039230347,0.1232098937034607,0.5585418939590454,285.34979248046875,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4167785644531,285.3523254394531,1.0,0.3128291964530945,1.0,1.0,0.0,1.0,-1.575142502784729,1.5751404762268066,2.030188397839084e-06,1.210438251495361,0.9005934596061707,0.9005934596061707,0.0,68.64385223388672,82.0,16011.505859375,0.0,366.6883850097656,1.0,283.1499938964844,284.64764404296875,291.0632019042969,292.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,17591.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689364075660706,1.0,0.0,0.0,2.552166700363159,2.5521786212921143,4.34621739486829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.9140625,0.0,524.0764770507812,1895.4371337890625,0.0,770.1655883789062,0.6332195997238159,1.0,0.0,3.0,1.0,0.0
12212040,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.9990000128746032,0.4577842652797699,0.3515262305736542,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.7166497707366943,0.1415620297193527,0.1348590701818466,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.8234817981719971,0.2172210067510604,0.1525298804044723,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.6776352524757385,0.1204432845115661,0.1149522885680198,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.6834439039230347,0.1232098937034607,0.5585418939590454,285.34979248046875,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4167785644531,285.3523254394531,1.0,0.3128291964530945,1.0,1.0,0.0,1.0,-1.575142502784729,1.5751404762268066,2.030188397839084e-06,1.210438251495361,0.9005934596061707,0.9005934596061707,0.0,68.64385223388672,82.0,16011.505859375,0.0,366.6883850097656,1.0,283.1499938964844,284.64764404296875,291.0632019042969,292.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,17591.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689364075660706,1.0,0.0,0.0,2.552166700363159,2.5521786212921143,4.34621739486829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.9140625,0.0,524.0764770507812,1895.4371337890625,0.0,770.1655883789062,0.6332195997238159,1.0,0.0,3.0,1.0,0.0
12212100,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659362792969,0.9990000128746032,0.4604396224021911,0.3552509248256683,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.7163613438606262,0.1428837329149246,0.1361180543899536,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653869628906,0.8218758702278137,0.218144416809082,0.1531839519739151,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.6774724721908569,0.1216346025466919,0.116091564297676,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.6825065612792969,0.1240288466215133,0.5622875094413757,285.365478515625,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4206848144531,285.3680419921875,1.0,0.3155285120010376,1.0,1.0,0.0,1.0,-1.5877751111984253,1.587773084640503,2.0610100364137907e-06,1.220450520515442,0.9035205245018004,0.9035205245018004,0.0,69.67271423339844,82.0,16176.431640625,0.0,376.0318603515625,1.0,283.1499938964844,284.6583557128906,291.0664367675781,292.1967468261719,293.1499938964844,293.1499938964844,283.1499938964844,17579.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721297264099121,1.0,0.0,0.0,2.5600926876068115,2.5601046085357666,4.3732546828323393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.837890625,0.0,528.340087890625,1895.4371337890625,0.0,785.1993408203125,0.6349790096282959,1.0,0.0,3.0,1.0,0.0
12212160,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.9990000128746032,0.4630495607852936,0.3591106534004211,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.7160614728927612,0.1442476511001587,0.1374188810586929,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814392089844,0.8202356100082397,0.2191008031368255,0.1538622975349426,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.6772960424423218,0.1228616684675216,0.1172666475176811,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.6815586686134338,0.1248786151409149,0.5661802291870117,285.38153076171875,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4241638183594,285.3841247558594,1.0,0.3183253407478332,1.0,1.0,0.0,1.0,-1.600868821144104,1.600866675376892,2.093265266012168e-06,1.2308244705200195,0.9065584540367126,0.9065584540367126,0.0,70.75007629394531,85.0,16345.90234375,0.0,385.884765625,1.0,283.1499938964844,284.6693115234375,291.0697937011719,292.2098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17568.21484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753946304321289,1.0,0.0,0.0,2.568229913711548,2.568241596221924,4.401098863127118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.02001953125,0.0,532.7443237304688,1895.4371337890625,0.0,800.8614501953125,0.6397864818572998,1.0,0.0,3.0,1.0,0.0
12212220,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.9990000128746032,0.4659173786640167,0.3635886311531067,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.715721070766449,0.1458256244659423,0.1389284878969192,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.818362295627594,0.2202062457799911,0.1546512246131897,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.6770915389060974,0.1242785528302192,0.1186277791857719,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.680492103099823,0.1258655190467834,0.570720374584198,285.3931884765625,284.95001220703125,295.5315856933594,288.040771484375,295.5289306640625,297.4274597167969,285.3949584960937,1.0,0.321573793888092,1.0,1.0,0.0,1.0,-1.6160888671875,1.616086721420288,2.1311527689249488e-06,1.2428781986236572,0.9099973440170288,0.9099973440170288,0.0,72.01480102539062,85.0,16561.783203125,0.0,397.55072021484375,1.0,283.1499938964844,284.6710205078125,291.0747985839844,292.2274475097656,293.1499938964844,293.1499938964844,283.1499938964844,17878.888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792950987815857,1.0,0.0,0.0,2.6010329723358154,2.6010451316833496,4.5142442672840843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.19189453125,0.0,552.668212890625,1895.4371337890625,0.0,819.9649047851562,0.6450337767601013,1.0,0.0,3.0,1.0,0.0
12212280,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.9990000128746032,0.4680950045585632,0.3671678304672241,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.7154502272605896,0.1470831036567688,0.1401327699422836,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.8168781995773315,0.221084713935852,0.1552787274122238,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.6769236326217651,0.1254055649042129,0.1197117045521736,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.6796577572822571,0.1266536265611648,0.5743516087532043,285.4035949707031,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4295959472656,285.4056091308594,1.0,0.3241687417030334,1.0,1.0,0.0,1.0,-1.6282459497451782,1.6282438039779663,2.161720431104186e-06,1.2525020837783811,0.9127522706985474,0.9127522706985474,0.0,73.03650665283203,88.0,16722.150390625,0.0,407.0401306152344,1.0,283.1499938964844,284.6759033203125,291.0785217285156,292.2403869628906,293.1499938964844,293.1499938964844,283.1499938964844,17995.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824177861213684,1.0,0.0,0.0,2.617493391036988,2.617505550384521,4.571560907606909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.046875,0.0,562.6334838867188,1895.4371337890625,0.0,835.5711669921875,0.651868999004364,1.0,0.0,3.0,1.0,0.0
12212340,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201965332031,0.9990000128746032,0.4728983640670776,0.3755828142166137,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.7148498892784119,0.1500467807054519,0.1429758816957473,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.8134449124336243,0.2231466025114059,0.1567553877830505,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.6765486598014832,0.128054141998291,0.1222638636827468,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.6777777671813965,0.1285145878791809,0.5829463005065918,285.419921875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.43316650390625,285.4216003417969,1.0,0.33028244972229,1.0,1.0,0.0,1.0,-1.656917691230774,1.6569154262542725,2.2348826860252302e-06,1.275183916091919,0.9191218614578248,0.9191218614578248,0.0,75.47891998291016,91.0,17120.79296875,0.0,430.0087890625,1.0,283.1499938964844,284.6747741699219,291.0881042480469,292.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18642.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899768471717834,1.0,0.0,0.0,2.6827611923217773,2.6827738285064697,4.802388957614312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.28662109375,0.0,604.3446044921875,1895.4371337890625,0.0,874.5213623046875,0.6678006649017334,1.0,0.0,3.0,1.0,0.0
12212400,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201965332031,0.9990000128746032,0.4728983640670776,0.3755828142166137,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.7148498892784119,0.1500467807054519,0.1429758816957473,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.8134449124336243,0.2231466025114059,0.1567553877830505,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.6765486598014832,0.128054141998291,0.1222638636827468,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.6777777671813965,0.1285145878791809,0.5829463005065918,285.419921875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.43316650390625,285.4216003417969,1.0,0.33028244972229,1.0,1.0,0.0,1.0,-1.656917691230774,1.6569154262542725,2.2348826860252302e-06,1.275183916091919,0.9191218614578248,0.9191218614578248,0.0,75.47891998291016,91.0,17120.79296875,0.0,430.0087890625,1.0,283.1499938964844,284.6747741699219,291.0881042480469,292.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18642.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899768471717834,1.0,0.0,0.0,2.6827611923217773,2.6827738285064697,4.802388957614312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.28662109375,0.0,604.3446044921875,1895.4371337890625,0.0,874.5213623046875,0.6678006649017334,1.0,0.0,3.0,1.0,0.0
12212460,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.9990000128746032,0.4774762392044067,0.3842298090457916,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.714321494102478,0.1531310230493545,0.1459378898143768,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43292236328125,0.8100007176399231,0.2252828478813171,0.1582866758108139,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.67622971534729,0.1307989656925201,0.124912217259407,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.6759830713272095,0.1304548978805542,0.5919191837310791,285.4329833984375,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.43524169921875,285.4344482421875,1.0,0.3366039991378784,1.0,1.0,0.0,1.0,-1.6866464614868164,1.686644196510315,2.3123279788705986e-06,1.2986774444580078,0.9256415963172911,0.9256415963172911,0.0,78.05062866210938,94.0,17536.64453125,0.0,454.6828918457031,1.0,283.1499938964844,284.6692199707031,291.0979309082031,292.3075256347656,293.1499938964844,293.1499938964844,283.1499938964844,19441.498046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597913384437561,1.0,0.0,0.0,2.7584891319274902,2.758502721786499,5.077336027170531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.4072265625,0.0,655.46142578125,1895.4371337890625,0.0,917.247802734375,0.6862387657165527,1.0,0.0,3.0,1.0,0.0
12212520,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.9990000128746032,0.4774762392044067,0.3842298090457916,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.714321494102478,0.1531310230493545,0.1459378898143768,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43292236328125,0.8100007176399231,0.2252828478813171,0.1582866758108139,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.67622971534729,0.1307989656925201,0.124912217259407,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.6759830713272095,0.1304548978805542,0.5919191837310791,285.4329833984375,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.43524169921875,285.4344482421875,1.0,0.3366039991378784,1.0,1.0,0.0,1.0,-1.6866464614868164,1.686644196510315,2.3123279788705986e-06,1.2986774444580078,0.9256415963172911,0.9256415963172911,0.0,78.05062866210938,94.0,17536.64453125,0.0,454.6828918457031,1.0,283.1499938964844,284.6692199707031,291.0979309082031,292.3075256347656,293.1499938964844,293.1499938964844,283.1499938964844,19441.498046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597913384437561,1.0,0.0,0.0,2.7584891319274902,2.758502721786499,5.077336027170531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.4072265625,0.0,655.46142578125,1895.4371337890625,0.0,917.247802734375,0.6862387657165527,1.0,0.0,3.0,1.0,0.0
12212580,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.9990000128746032,0.4818577468395233,0.3929931819438934,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.7139235734939575,0.15633225440979,0.1490137577056884,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.8066084384918213,0.227495789527893,0.1598728001117706,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.6760236024856567,0.1336359977722168,0.1276511698961258,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.6743366718292236,0.1324737221002578,0.6012566089630127,285.44439697265625,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4362487792969,285.4457702636719,1.0,0.3430829346179962,1.0,1.0,0.0,1.0,-1.7172647714614868,1.7172623872756958,2.3937748210300924e-06,1.322846531867981,0.9323012232780457,0.9323012232780457,0.0,80.72604370117188,82.0,17966.15234375,0.0,480.9809875488281,1.0,283.1499938964844,284.66143798828125,291.1079406738281,292.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,20343.69140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060660481452942,1.0,0.0,0.0,2.8408823013305664,2.8408966064453125,5.38517440418218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.2939453125,0.0,714.3566284179688,1895.4371337890625,0.0,963.1007690429688,0.706264853477478,1.0,0.0,3.0,1.0,0.0
12212640,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.9990000128746032,0.4818577468395233,0.3929931819438934,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.7139235734939575,0.15633225440979,0.1490137577056884,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.8066084384918213,0.227495789527893,0.1598728001117706,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.6760236024856567,0.1336359977722168,0.1276511698961258,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.6743366718292236,0.1324737221002578,0.6012566089630127,285.44439697265625,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4362487792969,285.4457702636719,1.0,0.3430829346179962,1.0,1.0,0.0,1.0,-1.7172647714614868,1.7172623872756958,2.3937748210300924e-06,1.322846531867981,0.9323012232780457,0.9323012232780457,0.0,80.72604370117188,82.0,17966.15234375,0.0,480.9809875488281,1.0,283.1499938964844,284.66143798828125,291.1079406738281,292.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,20343.69140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060660481452942,1.0,0.0,0.0,2.8408823013305664,2.8408966064453125,5.38517440418218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.2939453125,0.0,714.3566284179688,1895.4371337890625,0.0,963.1007690429688,0.706264853477478,1.0,0.0,3.0,1.0,0.0
12212700,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.9990000128746032,0.4842871129512787,0.3927075564861297,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.7164803743362427,0.1579682826995849,0.1505474150180816,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.8081276416778564,0.2286238074302673,0.1606533527374267,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459533691406,0.6787348389625549,0.1350801736116409,0.1290074288845062,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459533691406,0.676325261592865,0.1335066556930542,0.6058452725410461,285.4458923339844,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4377746582031,285.44586181640625,1.0,0.3440447449684143,1.0,1.0,0.0,1.0,-1.7268483638763428,1.7268459796905518,2.4197747734433506e-06,1.3305301666259766,0.9356282353401184,0.9356282353401184,0.0,80.8716049194336,82.0,18145.810546875,0.0,487.3462829589844,1.0,283.1499938964844,284.6510314941406,291.11309814453125,292.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,20940.421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101822257041931,1.0,0.0,0.0,2.89179801940918,2.891812801361084,5.57993587335659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.4921875,0.0,752.63427734375,1895.4371337890625,0.0,986.963134765625,0.7158588171005249,1.0,0.0,3.0,1.0,0.0
12212760,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452514648437,0.9990000128746032,0.4875144958496094,0.3890568912029266,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.7209159731864929,0.1596278250217437,0.152070015668869,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452819824219,0.8118837475776672,0.2297618985176086,0.1614173352718353,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.6834957599639893,0.136540874838829,0.130346193909645,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.6803634762763977,0.1345672458410263,0.6103727221488953,285.4452819824219,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4442749023437,285.4451904296875,1.0,0.3438365161418915,1.0,1.0,0.0,1.0,-1.7322579622268677,1.732255458831787,2.434505404380616e-06,1.3348504304885864,0.9389240145683287,0.9389240145683287,0.0,80.1458969116211,85.0,18269.380859375,0.0,488.5834045410156,1.0,283.1499938964844,284.64288330078125,291.1164245605469,292.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,21320.33984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140375733375549,1.0,0.0,0.0,2.9272403717041016,2.927255392074585,5.717551516681851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.90625,0.0,779.8289794921875,1895.4371337890625,0.0,1009.736328125,0.7272311449050903,1.0,0.0,3.0,1.0,0.0
12212820,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4409484863281,0.9990000128746032,0.4918048083782196,0.3873773217201233,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.724506676197052,0.1615412831306457,0.1538436412811279,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.8144629597663879,0.2310689836740493,0.1623090654611587,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.6874532103538513,0.1382205337285995,0.1319040060043335,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.683559238910675,0.1358214914798736,0.6157976984977722,285.44097900390625,284.95001220703125,295.9066467285156,288.0831298828125,295.904296875,297.45623779296875,285.4410400390625,1.0,0.3450779914855957,1.0,1.0,0.0,1.0,-1.7418187856674194,1.7418162822723389,2.4604482860013377e-06,1.3423075675964355,0.942573070526123,0.942573070526123,0.0,79.967529296875,85.0,18447.166015625,0.0,494.0579223632813,1.0,283.1499938964844,284.62841796875,291.1190185546875,292.3861999511719,293.1499938964844,293.1499938964844,283.1499938964844,22005.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179492473602295,1.0,0.0,0.0,2.9842638969421387,2.98427963256836,5.94248035667988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.5517578125,0.0,825.35888671875,1895.4371337890625,0.0,1033.25341796875,0.7382703423500061,1.0,0.0,3.0,1.0,0.0
12212880,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.9990000128746032,0.4951730072498321,0.3869569301605224,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.7267947793006897,0.1630500108003616,0.1552504003047943,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.815874457359314,0.2320958524942398,0.1630150377750396,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.6900041699409485,0.1395415216684341,0.1331373453140258,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.6855650544166565,0.1368295699357986,0.6202110648155212,285.4425964355469,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.4656677246094,285.44317626953125,1.0,0.3462979793548584,1.0,1.0,0.0,1.0,-1.7506296634674072,1.7506271600723269,2.484580818418181e-06,1.3492393493652344,0.9454521536827089,0.9454521536827089,0.0,80.06568908691406,88.0,18588.73828125,0.0,499.92724609375,1.0,283.1499938964844,284.62384033203125,291.1209411621094,292.3956298828125,293.1499938964844,293.1499938964844,283.1499938964844,22349.740234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206614971160889,1.0,0.0,0.0,3.015514612197876,3.015530586242676,6.067589310987387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.21337890625,0.0,850.8226318359375,1895.4371337890625,0.0,1049.79931640625,0.7486518025398254,1.0,0.0,3.0,1.0,0.0
12212940,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.9990000128746032,0.5019130706787109,0.3873915672302246,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.7307372689247131,0.166173443198204,0.1581760495901107,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8179003000259399,0.2342144101858139,0.1644808650016784,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.6944209933280945,0.1422688364982605,0.1356963217258453,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.6889632940292358,0.1389473676681518,0.6295831203460693,285.4446105957031,284.95001220703125,296.0028381347656,288.0980224609375,296.00054931640625,297.4834289550781,285.44537353515625,1.0,0.3493910133838653,1.0,1.0,0.0,1.0,-1.7707479000091553,1.7707453966140747,2.540215746194008e-06,1.3650628328323364,0.9512622952461244,0.9512622952461244,0.0,80.61418151855469,88.0,18911.751953125,0.0,514.4930419921875,1.0,283.1499938964844,284.61016845703125,291.1282653808594,292.4201354980469,293.1499938964844,293.1499938964844,283.1499938964844,23318.712890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625908374786377,1.0,0.0,0.0,3.0964391231536865,3.096455812454224,6.397619358722295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.828125,0.0,919.6099243164062,1895.4371337890625,0.0,1082.3570556640625,0.7653274536132812,1.0,0.0,3.0,1.0,0.0
12213000,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.9990000128746032,0.5028198957443237,0.3875704407691955,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44561767578125,0.7312129735946655,0.1666077375411987,0.1585836708545684,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457397460937,0.8181011080741882,0.2345089465379715,0.164684921503067,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.6949544548988342,0.1426473557949066,0.1360522955656051,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.6893638968467712,0.139243796467781,0.6309019923210144,285.44580078125,284.95001220703125,296.0115661621094,288.0994567871094,296.00927734375,297.48565673828125,285.4466552734375,1.0,0.3498712480068207,1.0,1.0,0.0,1.0,-1.7737078666687012,1.773705244064331,2.54846327152336e-06,1.367390275001526,0.9520703554153442,0.9520703554153442,0.0,80.72179412841797,91.0,18955.728515625,0.0,516.7412109375,1.0,283.1499938964844,284.60955810546875,291.1294860839844,292.4236755371094,293.1499938964844,293.1499938964844,283.1499938964844,23409.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266108155250549,1.0,0.0,0.0,3.104679107666016,3.104696035385132,6.431714609789196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.09912109375,0.0,926.7583618164062,1895.4371337890625,0.0,1086.7701416015625,0.7702704668045044,1.0,0.0,3.0,1.0,0.0
