time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213060,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.9990000128746032,0.5102097392082214,0.39000403881073,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.734700620174408,0.1702988445758819,0.1620601266622543,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.8192001581192017,0.2370109409093856,0.1664273142814636,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.6988601088523865,0.1458581238985061,0.1390833407640457,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.6921956539154053,0.14176906645298,0.6422098875045776,285.4525146484375,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.5022277832031,285.4535522460937,1.0,0.3543375134468078,1.0,1.0,0.0,1.0,-1.8001115322113037,1.8001089096069336,2.622736928969971e-06,1.3881423473358154,0.9588024020195008,0.9588024020195008,0.0,81.88182830810547,94.0,19354.97265625,0.0,537.6939697265625,1.0,283.1499938964844,284.59844970703125,291.14288330078125,292.4588317871094,293.1499938964844,293.1499938964844,283.1499938964844,24488.30859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327947378158569,1.0,0.0,0.0,3.1939852237701416,3.194003105163574,6.807053409829678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.873046875,0.0,1007.1743774414062,1895.4371337890625,0.0,1126.1640625,0.7919071316719055,1.0,0.0,3.0,1.0,0.0
12213120,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.9990000128746032,0.5102097392082214,0.39000403881073,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.734700620174408,0.1702988445758819,0.1620601266622543,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.8192001581192017,0.2370109409093856,0.1664273142814636,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.6988601088523865,0.1458581238985061,0.1390833407640457,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.6921956539154053,0.14176906645298,0.6422098875045776,285.4525146484375,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.5022277832031,285.4535522460937,1.0,0.3543375134468078,1.0,1.0,0.0,1.0,-1.8001115322113037,1.8001089096069336,2.622736928969971e-06,1.3881423473358154,0.9588024020195008,0.9588024020195008,0.0,81.88182830810547,94.0,19354.97265625,0.0,537.6939697265625,1.0,283.1499938964844,284.59844970703125,291.14288330078125,292.4588317871094,293.1499938964844,293.1499938964844,283.1499938964844,24488.30859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327947378158569,1.0,0.0,0.0,3.1939852237701416,3.194003105163574,6.807053409829678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.873046875,0.0,1007.1743774414062,1895.4371337890625,0.0,1126.1640625,0.7919071316719055,1.0,0.0,3.0,1.0,0.0
12213180,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.9990000128746032,0.5173099040985107,0.3938441276550293,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.7374904155731201,0.1741175800561905,0.1656712740659713,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.819471001625061,0.2396050244569778,0.1682430058717727,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.7019674181938171,0.1491689532995224,0.1422230005264282,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4616394042969,0.6942631006240845,0.144380435347557,0.6539884209632874,285.4620666503906,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5152282714844,285.4632568359375,1.0,0.3595010340213775,1.0,1.0,0.0,1.0,-1.8291503190994265,1.8291475772857664,2.705872702790657e-06,1.410944581031799,0.9656815528869628,0.9656815528869628,0.0,83.44487762451172,97.0,19780.505859375,0.0,562.2506713867188,1.0,283.1499938964844,284.5899963378906,291.1589050292969,292.4989624023437,293.1499938964844,293.1499938964844,283.1499938964844,25578.3671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396021842956543,1.0,0.0,0.0,3.283007860183716,3.283026695251465,7.191792974481359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.740234375,0.0,1091.7806396484375,1895.4371337890625,0.0,1170.6380615234375,0.8134596347808838,1.0,0.0,3.0,1.0,0.0
12213240,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.9990000128746032,0.5173099040985107,0.3938441276550293,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.7374904155731201,0.1741175800561905,0.1656712740659713,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.819471001625061,0.2396050244569778,0.1682430058717727,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.7019674181938171,0.1491689532995224,0.1422230005264282,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4616394042969,0.6942631006240845,0.144380435347557,0.6539884209632874,285.4620666503906,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5152282714844,285.4632568359375,1.0,0.3595010340213775,1.0,1.0,0.0,1.0,-1.8291503190994265,1.8291475772857664,2.705872702790657e-06,1.410944581031799,0.9656815528869628,0.9656815528869628,0.0,83.44487762451172,97.0,19780.505859375,0.0,562.2506713867188,1.0,283.1499938964844,284.5899963378906,291.1589050292969,292.4989624023437,293.1499938964844,293.1499938964844,283.1499938964844,25578.3671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396021842956543,1.0,0.0,0.0,3.283007860183716,3.283026695251465,7.191792974481359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.740234375,0.0,1091.7806396484375,1895.4371337890625,0.0,1170.6380615234375,0.8134596347808838,1.0,0.0,3.0,1.0,0.0
12213300,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.9990000128746032,0.5207587480545044,0.3961797058582306,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.7386865019798279,0.1760730594396591,0.1675251424312591,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.8193762302398682,0.2409366965293884,0.1691783964633941,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.7032915949821472,0.1508603394031524,0.1438315212726593,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.6950739026069641,0.1457141935825348,0.6600283980369568,285.4663391113281,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.5205383300781,285.4672546386719,1.0,0.3622941970825195,1.0,1.0,0.0,1.0,-1.844487428665161,1.8444846868515008,2.75039155894774e-06,1.4229786396026611,0.9691677689552308,0.9691677689552308,0.0,84.35115814208984,97.0,20008.15234375,0.0,575.7498779296875,1.0,283.1499938964844,284.583984375,291.16748046875,292.5207824707031,293.1499938964844,293.1499938964844,283.1499938964844,26251.744140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432635188102722,1.0,0.0,0.0,3.335313558578491,3.3353328704833984,7.422780754495761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.8125,0.0,1143.7869873046875,1895.4371337890625,0.0,1195.0267333984375,0.8233428597450256,1.0,0.0,3.0,1.0,0.0
12213360,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.5241454243659973,0.3987459242343902,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736633300781,0.7397743463516235,0.1780582070350647,0.1694087982177734,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8191584348678589,0.2422908395528793,0.17013019323349,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.7044902443885803,0.152574747800827,0.145463615655899,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.6957622170448303,0.1470651030540466,0.6661549210548401,285.47393798828125,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.52508544921875,285.4752502441406,1.0,0.3652062714099884,1.0,1.0,0.0,1.0,-1.8602895736694336,1.8602867126464844,2.79669893643586e-06,1.435370922088623,0.9727359414100648,0.9727359414100648,0.0,85.32972717285156,100.0,20227.626953125,0.0,590.0056762695312,1.0,283.1499938964844,284.5837707519531,291.1756591796875,292.5416564941406,293.1499938964844,293.1499938964844,283.1499938964844,26674.54296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470233201980591,1.0,0.0,0.0,3.371482610702514,3.37150239944458,7.584642958136101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.015625,0.0,1180.36865234375,1895.4371337890625,0.0,1220.4056396484375,0.8348652124404907,1.0,0.0,3.0,1.0,0.0
12213420,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.9990000128746032,0.5307556986808777,0.4044229984283447,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873352050781,0.7417114973068237,0.1821149289608001,0.1732645481824875,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875793457031,0.8184601664543152,0.2450655996799469,0.1720853149890899,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.706607460975647,0.1560703963041305,0.1487976908683776,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871520996094,0.6968672275543213,0.1498166173696518,0.6786625981330872,285.4876708984375,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53240966796875,285.48907470703125,1.0,0.3713279068470001,1.0,1.0,0.0,1.0,-1.8931059837341309,1.893103003501892,2.894280896725832e-06,1.4610847234725952,0.9799851179122924,0.9799851179122924,0.0,87.46964263916016,103.0,20692.74609375,0.0,620.6380615234375,1.0,283.1499938964844,284.57940673828125,291.1922912597656,292.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,27774.578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548837423324585,1.0,0.0,0.0,3.4593210220336914,3.459341764450073,7.985001957422355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.34423828125,0.0,1272.866943359375,1895.4371337890625,0.0,1274.532958984375,0.8561031222343445,1.0,0.0,3.0,1.0,0.0
12213480,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.9990000128746032,0.5307556986808777,0.4044229984283447,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873352050781,0.7417114973068237,0.1821149289608001,0.1732645481824875,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875793457031,0.8184601664543152,0.2450655996799469,0.1720853149890899,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.706607460975647,0.1560703963041305,0.1487976908683776,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871520996094,0.6968672275543213,0.1498166173696518,0.6786625981330872,285.4876708984375,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53240966796875,285.48907470703125,1.0,0.3713279068470001,1.0,1.0,0.0,1.0,-1.8931059837341309,1.893103003501892,2.894280896725832e-06,1.4610847234725952,0.9799851179122924,0.9799851179122924,0.0,87.46964263916016,103.0,20692.74609375,0.0,620.6380615234375,1.0,283.1499938964844,284.57940673828125,291.1922912597656,292.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,27774.578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548837423324585,1.0,0.0,0.0,3.4593210220336914,3.459341764450073,7.985001957422355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.34423828125,0.0,1272.866943359375,1895.4371337890625,0.0,1274.532958984375,0.8561031222343445,1.0,0.0,3.0,1.0,0.0
12213540,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.9990000128746032,0.537180483341217,0.4106453955173492,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.7434306144714355,0.1862837225198745,0.1772326827049255,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028076171875,0.8175318241119385,0.2479269653558731,0.1741054654121399,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.7084622979164124,0.1596523970365524,0.1522198915481567,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.6977229118347168,0.1526327580213546,0.6914892196655273,285.5028991699219,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.5377502441406,285.5043640136719,1.0,0.377768874168396,1.0,1.0,0.0,1.0,-1.9272801876068115,1.9272772073745728,2.997915999003453e-06,1.4878324270248413,0.9874482154846193,0.9874482154846193,0.0,89.81104278564453,106.0,21172.935546875,0.0,653.9078979492188,1.0,283.1499938964844,284.5765991210937,291.2087097167969,292.6300964355469,293.1499938964844,293.1499938964844,283.1499938964844,28876.2734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630074977874756,1.0,0.0,0.0,3.5464236736297607,3.546445608139038,8.392175345761643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.5693359375,0.0,1369.170654296875,1895.4371337890625,0.0,1331.947265625,0.8771509528160095,1.0,0.0,3.0,1.0,0.0
12213600,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.9990000128746032,0.537180483341217,0.4106453955173492,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.7434306144714355,0.1862837225198745,0.1772326827049255,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028076171875,0.8175318241119385,0.2479269653558731,0.1741054654121399,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.7084622979164124,0.1596523970365524,0.1522198915481567,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.6977229118347168,0.1526327580213546,0.6914892196655273,285.5028991699219,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.5377502441406,285.5043640136719,1.0,0.377768874168396,1.0,1.0,0.0,1.0,-1.9272801876068115,1.9272772073745728,2.997915999003453e-06,1.4878324270248413,0.9874482154846193,0.9874482154846193,0.0,89.81104278564453,106.0,21172.935546875,0.0,653.9078979492188,1.0,283.1499938964844,284.5765991210937,291.2087097167969,292.6300964355469,293.1499938964844,293.1499938964844,283.1499938964844,28876.2734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630074977874756,1.0,0.0,0.0,3.5464236736297607,3.546445608139038,8.392175345761643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.5693359375,0.0,1369.170654296875,1895.4371337890625,0.0,1331.947265625,0.8771509528160095,1.0,0.0,3.0,1.0,0.0
12213660,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.9990000128746032,0.543456494808197,0.4172295928001404,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.7450324296951294,0.1905609369277954,0.1813079565763473,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.8164923787117004,0.2508722245693207,0.1761875599622726,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.7101479768753052,0.1633176505565643,0.1557255238294601,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.6984435319900513,0.1555127650499344,0.7046225666999817,285.5193786621094,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5416564941406,285.5209045410156,1.0,0.3844524621963501,1.0,1.0,0.0,1.0,-1.9625613689422607,1.9625582695007324,3.107043539785081e-06,1.515415906906128,0.9951395988464355,0.9951395988464355,0.0,92.31034088134766,109.0,21666.015625,0.0,689.627685546875,1.0,283.1499938964844,284.5750732421875,291.22509765625,292.6754150390625,293.1499938964844,293.1499938964844,283.1499938964844,29978.689453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712759733200073,1.0,0.0,0.0,3.63275957107544,3.632782459259033,8.805755555840733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.6611328125,0.0,1469.2325439453125,1895.4371337890625,0.0,1391.86376953125,0.8980022072792053,1.0,0.0,3.0,1.0,0.0
12213720,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.9990000128746032,0.543456494808197,0.4172295928001404,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.7450324296951294,0.1905609369277954,0.1813079565763473,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.8164923787117004,0.2508722245693207,0.1761875599622726,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.7101479768753052,0.1633176505565643,0.1557255238294601,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.6984435319900513,0.1555127650499344,0.7046225666999817,285.5193786621094,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5416564941406,285.5209045410156,1.0,0.3844524621963501,1.0,1.0,0.0,1.0,-1.9625613689422607,1.9625582695007324,3.107043539785081e-06,1.515415906906128,0.9951395988464355,0.9951395988464355,0.0,92.31034088134766,109.0,21666.015625,0.0,689.627685546875,1.0,283.1499938964844,284.5750732421875,291.22509765625,292.6754150390625,293.1499938964844,293.1499938964844,283.1499938964844,29978.689453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712759733200073,1.0,0.0,0.0,3.63275957107544,3.632782459259033,8.805755555840733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.6611328125,0.0,1469.2325439453125,1895.4371337890625,0.0,1391.86376953125,0.8980022072792053,1.0,0.0,3.0,1.0,0.0
12213780,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.9990000128746032,0.5496159195899963,0.4240317046642303,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.7465935945510864,0.1949437111616134,0.1854861676692962,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.8154308795928955,0.2538988590240478,0.1783288419246673,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.711739718914032,0.1670635640621185,0.1593107432126999,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.699116051197052,0.1584565341472625,0.7180554270744324,285.5369873046875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5445251464844,285.53857421875,1.0,0.3913191556930542,1.0,1.0,0.0,1.0,-1.9987554550170896,1.998752236366272,3.2212217320193304e-06,1.543682336807251,1.0,1.0,0.0,94.93238830566406,112.0,22168.900390625,0.0,727.6546020507812,1.0,283.1499938964844,284.57489013671875,291.2416381835937,292.72149658203125,293.1499938964844,293.1499938964844,283.1499938964844,31144.71875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796226501464844,1.0,0.0,0.0,3.71715235710144,3.717175960540772,9.219640446644916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.45361328125,0.0,1572.173583984375,1895.4371337890625,0.0,1453.7999267578125,0.9184008240699768,1.0,0.0,3.0,1.0,0.0
12213840,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.9990000128746032,0.5496159195899963,0.4240317046642303,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.7465935945510864,0.1949437111616134,0.1854861676692962,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.8154308795928955,0.2538988590240478,0.1783288419246673,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.711739718914032,0.1670635640621185,0.1593107432126999,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.699116051197052,0.1584565341472625,0.7180554270744324,285.5369873046875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5445251464844,285.53857421875,1.0,0.3913191556930542,1.0,1.0,0.0,1.0,-1.9987554550170896,1.998752236366272,3.2212217320193304e-06,1.543682336807251,1.0,1.0,0.0,94.93238830566406,112.0,22168.900390625,0.0,727.6546020507812,1.0,283.1499938964844,284.57489013671875,291.2416381835937,292.72149658203125,293.1499938964844,293.1499938964844,283.1499938964844,31144.71875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796226501464844,1.0,0.0,0.0,3.71715235710144,3.717175960540772,9.219640446644916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.45361328125,0.0,1572.173583984375,1895.4371337890625,0.0,1453.7999267578125,0.9184008240699768,1.0,0.0,3.0,1.0,0.0
12213900,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.9990000128746032,0.5526633262634277,0.4274764060974121,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.747379720211029,0.1971748322248459,0.1876136362552642,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453796386719,0.814915657043457,0.2554431557655334,0.1794218271970749,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.7125235795974731,0.1689667999744415,0.1611328870058059,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.6994574666023254,0.1599531024694442,0.7248859405517578,285.5455017089844,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.54571533203125,285.5469055175781,1.0,0.3948065042495727,1.0,1.0,0.0,1.0,-2.017150640487671,2.0171473026275635,3.280106056990917e-06,1.5580371618270874,1.0,1.0,0.0,96.2799301147461,112.0,22428.38671875,0.0,747.5006713867188,1.0,283.1499938964844,284.5738525390625,291.2501220703125,292.7452392578125,293.1499938964844,293.1499938964844,283.1499938964844,31931.05859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838160753250122,1.0,0.0,0.0,3.7638356685638414,3.763859987258911,9.452671747567364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.5810546875,0.0,1632.1484375,1895.4371337890625,0.0,1485.448486328125,0.9270137548446656,1.0,0.0,3.0,1.0,0.0
12213960,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.9990000128746032,0.5556967854499817,0.4309359490871429,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.7481763362884521,0.199433222413063,0.1897660195827484,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.8144181966781616,0.2570092976093292,0.180528923869133,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567626953125,0.7133066654205322,0.1708908230066299,0.162974014878273,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55670166015625,0.6998096704483032,0.161467045545578,0.7317910194396973,285.55731201171875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5467834472656,285.5590209960937,1.0,0.398323655128479,1.0,1.0,0.0,1.0,-2.0357232093811035,2.035719871520996,3.340137254781439e-06,1.57252299785614,1.0,1.0,0.0,97.64806365966795,115.0,22677.5546875,0.0,767.8882446289062,1.0,283.1499938964844,284.5782470703125,291.2582702636719,292.7679748535156,293.1499938964844,293.1499938964844,283.1499938964844,32429.947265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879695057868958,1.0,0.0,0.0,3.793124437332153,3.79314923286438,9.600358907846385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.79931640625,0.0,1670.5484619140625,1895.4371337890625,0.0,1517.1346435546875,0.9369900226593018,1.0,0.0,3.0,1.0,0.0
12214020,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.9990000128746032,0.5617344379425049,0.4378478229045868,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57916259765625,0.7498317360877991,0.2040310502052307,0.1941485404968261,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.8135121464729309,0.2602060437202453,0.1827895939350128,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5789794921875,0.714901864528656,0.1748005747795105,0.1667158752679824,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788879394531,0.7005806565284729,0.1645477861166,0.745842695236206,285.5795288085937,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5487976074219,285.5813293457031,1.0,0.4054320454597473,1.0,1.0,0.0,1.0,-2.073371410369873,2.0733678340911865,3.463611392362509e-06,1.6018654108047483,1.0,1.0,0.0,100.43289947509766,118.0,23193.345703125,0.0,810.2655029296875,1.0,283.1499938964844,284.5839233398437,291.275146484375,292.81512451171875,293.1499938964844,293.1499938964844,283.04998779296875,33651.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962884664535522,1.0,0.0,0.0,3.8638782501220703,3.863903999328613,9.961853493223316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.39404296875,0.0,1765.7862548828125,1895.4371337890625,0.0,1581.586181640625,0.9533287286758424,1.0,0.0,3.0,1.0,0.0
12214080,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.9990000128746032,0.5617344379425049,0.4378478229045868,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57916259765625,0.7498317360877991,0.2040310502052307,0.1941485404968261,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.8135121464729309,0.2602060437202453,0.1827895939350128,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5789794921875,0.714901864528656,0.1748005747795105,0.1667158752679824,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788879394531,0.7005806565284729,0.1645477861166,0.745842695236206,285.5795288085937,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5487976074219,285.5813293457031,1.0,0.4054320454597473,1.0,1.0,0.0,1.0,-2.073371410369873,2.0733678340911865,3.463611392362509e-06,1.6018654108047483,1.0,1.0,0.0,100.43289947509766,118.0,23193.345703125,0.0,810.2655029296875,1.0,283.1499938964844,284.5839233398437,291.275146484375,292.81512451171875,293.1499938964844,293.1499938964844,283.04998779296875,33651.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962884664535522,1.0,0.0,0.0,3.8638782501220703,3.863903999328613,9.961853493223316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.39404296875,0.0,1765.7862548828125,1895.4371337890625,0.0,1581.586181640625,0.9533287286758424,1.0,0.0,3.0,1.0,0.0
12214140,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.9990000128746032,0.56702721118927,0.4446646571159363,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263671875,0.7512843608856201,0.2083928436040878,0.1983644068241119,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.8125016689300537,0.2631345093250274,0.1849219501018524,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263366699219,0.7162627577781677,0.1784965246915817,0.1703052818775177,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263061523437,0.7011777758598328,0.1674385666847229,0.7592795491218567,285.5264892578125,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.54754638671875,285.5273742675781,1.0,0.4123124778270721,1.0,1.0,0.0,1.0,-2.1096317768096924,2.109628200531006,3.584809519452392e-06,1.630110502243042,1.0,1.0,0.0,103.20443725585938,118.0,23860.234375,0.0,852.6947021484375,1.0,283.05242919921875,284.50762939453125,291.3128356933594,292.90576171875,293.1499938964844,293.1499938964844,283.04998779296875,34625.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098671197891235,1.0,0.0,0.0,3.919407844543457,3.919434309005737,1.0250244031340117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.09912109375,0.0,1843.0169677734373,1895.4371337890625,0.0,1689.4757080078125,0.9648717045783995,1.0,0.0,3.0,1.0,0.0
12214200,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9990000128746032,0.5672401785850525,0.4449585378170013,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.7513354420661926,0.2085739821195602,0.1985375136137008,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269470214844,0.8124491572380066,0.2632547318935394,0.1850072294473648,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.7163096070289612,0.1786496192216873,0.1704523414373397,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.7011923789978027,0.1675575971603393,0.7598260641098022,285.5270080566406,284.95001220703125,296.7138977050781,288.25103759765625,296.71209716796875,297.5474548339844,285.528076171875,1.0,0.4125991761684418,1.0,1.0,0.0,1.0,-2.1111278533935547,2.111124277114868,3.5898576697945828e-06,1.6312751770019531,1.0,1.0,0.0,103.3231201171875,121.0,23880.3203125,0.0,854.4888305664062,1.0,283.0520935058594,284.5077514648437,291.3125915527344,292.9061584472656,293.1499938964844,293.1499938964844,282.75,34653.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102701663970947,1.0,0.0,0.0,3.920988559722901,3.9210150241851807,1.0258513611915987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.126953125,0.0,1845.24755859375,1895.4371337890625,0.0,1692.726806640625,0.9652476906776428,1.0,0.0,3.0,1.0,0.0
12214260,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.9990000128746032,0.5711057782173157,0.4529503583908081,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.7519738674163818,0.2126951217651367,0.2026375979185104,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.8104069828987122,0.2656603753566742,0.1868815571069717,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.7168519496917725,0.1821106821298599,0.1739215850830078,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.7008684873580933,0.1701574176549911,0.7724643349647522,285.31988525390625,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5357360839844,285.3195495605469,1.0,0.419711023569107,1.0,1.0,0.0,1.0,-2.147249937057495,2.147246122360229,3.712921852638829e-06,1.659408688545227,1.0,1.0,0.0,106.45584106445312,124.0,24899.599609375,0.0,899.4588623046875,1.0,282.75604248046875,284.2635803222656,291.3680725097656,293.0533447265625,293.1499938964844,293.1499938964844,282.45001220703125,35195.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349116802215576,1.0,0.0,0.0,3.9515380859375,3.9515650272369385,1.0418990541438689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.3076171875,0.0,1888.7152099609373,1895.4371337890625,0.0,1896.4014892578125,0.9725161194801332,1.0,0.0,3.0,1.0,0.0
12214320,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.9990000128746032,0.5711057782173157,0.4529503583908081,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.7519738674163818,0.2126951217651367,0.2026375979185104,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.8104069828987122,0.2656603753566742,0.1868815571069717,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.7168519496917725,0.1821106821298599,0.1739215850830078,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.7008684873580933,0.1701574176549911,0.7724643349647522,285.31988525390625,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5357360839844,285.3195495605469,1.0,0.419711023569107,1.0,1.0,0.0,1.0,-2.147249937057495,2.147246122360229,3.712921852638829e-06,1.659408688545227,1.0,1.0,0.0,106.45584106445312,124.0,24899.599609375,0.0,899.4588623046875,1.0,282.75604248046875,284.2635803222656,291.3680725097656,293.0533447265625,293.1499938964844,293.1499938964844,282.45001220703125,35195.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349116802215576,1.0,0.0,0.0,3.9515380859375,3.9515650272369385,1.0418990541438689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.3076171875,0.0,1888.7152099609373,1895.4371337890625,0.0,1896.4014892578125,0.9725161194801332,1.0,0.0,3.0,1.0,0.0
12214380,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.9990000128746032,0.5733522176742554,0.4619609713554382,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.751556932926178,0.2163984477519989,0.2063128799200058,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8071625828742981,0.2674973607063293,0.1883121728897094,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.7163450717926025,0.1851738095283508,0.1769926697015762,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.6993456482887268,0.1723076701164245,0.78300940990448,285.1076354980469,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5142822265625,285.1073913574219,1.0,0.4266270101070404,1.0,1.0,0.0,1.0,-2.180561065673828,2.1805572509765625,3.828356511803577e-06,1.6853325366973877,1.0,1.0,0.0,109.8440933227539,127.0,25902.208984375,0.0,943.9804077148438,1.0,282.4559631347656,284.016845703125,291.3760986328125,293.131591796875,293.1499938964844,293.1499938964844,282.1499938964844,35520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568607330322266,1.0,0.0,0.0,3.969750642776489,3.969777822494507,1.0515252597542712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.734375,0.0,1914.950927734375,1895.4371337890625,0.0,2085.0947265625,0.9768484830856324,1.0,0.0,3.0,1.0,0.0
12214440,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.9990000128746032,0.5733522176742554,0.4619609713554382,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.751556932926178,0.2163984477519989,0.2063128799200058,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8071625828742981,0.2674973607063293,0.1883121728897094,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.7163450717926025,0.1851738095283508,0.1769926697015762,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.6993456482887268,0.1723076701164245,0.78300940990448,285.1076354980469,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5142822265625,285.1073913574219,1.0,0.4266270101070404,1.0,1.0,0.0,1.0,-2.180561065673828,2.1805572509765625,3.828356511803577e-06,1.6853325366973877,1.0,1.0,0.0,109.8440933227539,127.0,25902.208984375,0.0,943.9804077148438,1.0,282.4559631347656,284.016845703125,291.3760986328125,293.131591796875,293.1499938964844,293.1499938964844,282.1499938964844,35520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568607330322266,1.0,0.0,0.0,3.969750642776489,3.969777822494507,1.0515252597542712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.734375,0.0,1914.950927734375,1895.4371337890625,0.0,2085.0947265625,0.9768484830856324,1.0,0.0,3.0,1.0,0.0
12214500,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9990000128746032,0.5740429162979126,0.4665699601173401,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7512062788009644,0.218161940574646,0.2080690413713455,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8053801655769348,0.2683135569095611,0.1889563947916031,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.715937614440918,0.1866155117750167,0.1784444153308868,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6983927488327026,0.1732751727104187,0.7877877950668335,284.94464111328125,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.4999389648437,284.93115234375,1.0,0.4299976527690887,1.0,1.0,0.0,1.0,-2.196463823318481,2.196460008621216,3.884118086716626e-06,1.6976991891860962,0.9996222853660583,0.9996222853660583,0.0,111.56932830810548,127.0,26665.91796875,0.0,966.0667114257812,1.0,282.1932983398437,283.81353759765625,291.407470703125,293.2630615234375,293.1499938964844,293.1499938964844,282.1499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691842913627625,1.0,0.0,0.0,3.975845336914064,3.97587251663208,1.0547565807428327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.98583984375,0.0,1923.8111572265625,1895.4371337890625,0.0,2193.59814453125,0.9782953262329102,1.0,0.0,3.0,1.0,0.0
12214560,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.5744032263755798,0.471346765756607,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7506580948829651,0.2198486328125,0.2097219675779342,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.803371250629425,0.2690371870994568,0.1895021796226501,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7153279185295105,0.1879814863204956,0.1797990947961807,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6972195506095886,0.174165278673172,0.7920935750007629,284.8965759277344,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.4813842773437,284.8964538574219,1.0,0.4332975447177887,1.0,1.0,0.0,1.0,-2.211642026901245,2.2116379737854004,3.937739165849052e-06,1.709501028060913,0.9987199306488036,0.9987199306488036,0.0,113.33680725097656,115.0,26892.73828125,0.0,987.8676147460938,1.0,282.15582275390625,283.77215576171875,291.3746337890625,293.19000244140625,293.1499938964844,293.1499938964844,281.8500061035156,35751.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743796110153198,1.0,0.0,0.0,3.979644060134888,3.979671239852905,1.056773044183501e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.93798828125,0.0,1929.7393798828125,1895.4371337890625,0.0,2239.827880859375,0.9792292714118958,1.0,0.0,3.0,1.0,0.0
12214620,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.9990000128746032,0.5759782195091248,0.4684366285800934,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7557200789451599,0.2231084257364273,0.212807685136795,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.806427001953125,0.2703641951084137,0.1904372572898864,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.7198939323425293,0.1905897706747055,0.1822742819786071,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.7010900378227234,0.1758282333612442,0.7995880246162415,284.6781311035156,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4538269042969,284.67706298828125,1.0,0.4341422021389007,1.0,1.0,0.0,1.0,-2.224970579147339,2.224966764450073,3.985515377280535e-06,1.720078706741333,0.993283748626709,0.993283748626709,0.0,112.92345428466795,103.0,27711.8515625,0.0,999.7744140625,1.0,281.8558654785156,283.5217590332031,291.3773498535156,293.2447204589844,293.1499938964844,293.1499938964844,281.54998779296875,36004.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887659668922424,1.0,0.0,0.0,3.980283975601196,3.980311155319214,1.0571129678282889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.56689453125,0.0,1932.6409912109373,1895.4371337890625,0.0,2369.190185546875,0.979522466659546,1.0,0.0,3.0,1.0,0.0
12214680,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.9990000128746032,0.5759782195091248,0.4684366285800934,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7557200789451599,0.2231084257364273,0.212807685136795,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.806427001953125,0.2703641951084137,0.1904372572898864,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.7198939323425293,0.1905897706747055,0.1822742819786071,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.7010900378227234,0.1758282333612442,0.7995880246162415,284.6781311035156,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4538269042969,284.67706298828125,1.0,0.4341422021389007,1.0,1.0,0.0,1.0,-2.224970579147339,2.224966764450073,3.985515377280535e-06,1.720078706741333,0.993283748626709,0.993283748626709,0.0,112.92345428466795,103.0,27711.8515625,0.0,999.7744140625,1.0,281.8558654785156,283.5217590332031,291.3773498535156,293.2447204589844,293.1499938964844,293.1499938964844,281.54998779296875,36004.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887659668922424,1.0,0.0,0.0,3.980283975601196,3.980311155319214,1.0571129678282889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.56689453125,0.0,1932.6409912109373,1895.4371337890625,0.0,2369.190185546875,0.979522466659546,1.0,0.0,3.0,1.0,0.0
12214740,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.9990000128746032,0.5804980993270874,0.4554327428340912,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4499816894531,0.7661036849021912,0.2262365669012069,0.2156468331813812,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4497375488281,0.8149362206459045,0.2715285122394562,0.191170796751976,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502258300781,0.7289614677429199,0.193058893084526,0.1844952255487442,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45037841796875,0.7100492119789124,0.1773893237113952,0.8060054183006287,284.4495544433594,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4502258300781,284.4480285644531,1.0,0.4309496581554413,1.0,1.0,0.0,1.0,-2.224027633666992,2.2240235805511475,3.98230667997268e-06,1.7194370031356812,0.9847214818000792,0.9847214818000792,0.0,109.33885955810548,106.0,28370.6953125,0.0,985.2322998046876,1.0,281.5558776855469,283.26531982421875,291.38189697265625,293.2911682128906,293.1499938964844,293.1499938964844,281.25,36257.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003839254379272,1.0,0.0,0.0,3.971622943878174,3.9716503620147705,1.0525174047870678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.52099609375,0.0,1923.3900146484373,1895.4371337890625,0.0,2474.935791015625,0.9777133464813232,1.0,0.0,3.0,1.0,0.0
12214800,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.9990000128746032,0.5804980993270874,0.4554327428340912,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4499816894531,0.7661036849021912,0.2262365669012069,0.2156468331813812,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4497375488281,0.8149362206459045,0.2715285122394562,0.191170796751976,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502258300781,0.7289614677429199,0.193058893084526,0.1844952255487442,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45037841796875,0.7100492119789124,0.1773893237113952,0.8060054183006287,284.4495544433594,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4502258300781,284.4480285644531,1.0,0.4309496581554413,1.0,1.0,0.0,1.0,-2.224027633666992,2.2240235805511475,3.98230667997268e-06,1.7194370031356812,0.9847214818000792,0.9847214818000792,0.0,109.33885955810548,106.0,28370.6953125,0.0,985.2322998046876,1.0,281.5558776855469,283.26531982421875,291.38189697265625,293.2911682128906,293.1499938964844,293.1499938964844,281.25,36257.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003839254379272,1.0,0.0,0.0,3.971622943878174,3.9716503620147705,1.0525174047870678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.52099609375,0.0,1923.3900146484373,1895.4371337890625,0.0,2474.935791015625,0.9777133464813232,1.0,0.0,3.0,1.0,0.0
12214860,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2382202148437,0.9990000128746032,0.5863906145095825,0.4480840563774109,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386169433594,0.7734626531600952,0.2289884239435196,0.2182931005954742,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.23846435546875,0.8199187517166138,0.2723042964935303,0.1917467713356018,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23876953125,0.735087513923645,0.1951355338096618,0.186511754989624,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2388610839844,0.7155794501304626,0.1786049157381057,0.8116730451583862,284.2383728027344,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4569702148437,284.2376403808594,1.0,0.4303276836872101,1.0,1.0,0.0,1.0,-2.2282907962799072,2.2282867431640625,3.997282419732073e-06,1.7226074934005735,0.973439872264862,0.973439872264862,0.0,107.49065399169922,109.0,29170.3203125,0.0,982.52978515625,1.0,281.2559814453125,283.0209350585937,291.39215087890625,293.3446655273437,293.1499938964844,293.1499938964844,280.95001220703125,36513.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102131485939026,1.0,0.0,0.0,3.953459262847901,3.953486442565918,1.0429123449284816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.0908203125,0.0,1901.880126953125,1895.4371337890625,0.0,2565.156494140625,0.9737643599510192,1.0,0.0,3.0,1.0,0.0
