time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214920,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2382202148437,0.9990000128746032,0.5863906145095825,0.4480840563774109,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386169433594,0.7734626531600952,0.2289884239435196,0.2182931005954742,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.23846435546875,0.8199187517166138,0.2723042964935303,0.1917467713356018,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23876953125,0.735087513923645,0.1951355338096618,0.186511754989624,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2388610839844,0.7155794501304626,0.1786049157381057,0.8116730451583862,284.2383728027344,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4569702148437,284.2376403808594,1.0,0.4303276836872101,1.0,1.0,0.0,1.0,-2.2282907962799072,2.2282867431640625,3.997282419732073e-06,1.7226074934005735,0.973439872264862,0.973439872264862,0.0,107.49065399169922,109.0,29170.3203125,0.0,982.52978515625,1.0,281.2559814453125,283.0209350585937,291.39215087890625,293.3446655273437,293.1499938964844,293.1499938964844,280.95001220703125,36513.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102131485939026,1.0,0.0,0.0,3.953459262847901,3.953486442565918,1.0429123449284816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.0908203125,0.0,1901.880126953125,1895.4371337890625,0.0,2565.156494140625,0.9737643599510192,1.0,0.0,3.0,1.0,0.0
12214980,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455017089844,0.9990000128746032,0.5908764600753784,0.4465659856796264,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458068847656,0.7770267724990845,0.2312705665826797,0.2205253094434738,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04571533203125,0.8211802244186401,0.2726490199565887,0.1920377761125564,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.7377772927284241,0.1967079639434814,0.1880842447280883,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460205078125,0.7173957228660583,0.1793194413185119,0.8153027892112732,284.0456237792969,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.4522399902344,284.045166015625,1.0,0.4312087595462799,1.0,1.0,0.0,1.0,-2.2357451915740967,2.235741138458252,4.023898782179458e-06,1.7283601760864258,0.9597657322883606,0.9597657322883606,0.0,107.30567932128906,112.0,30081.66796875,0.0,989.369873046875,1.0,280.95611572265625,282.78875732421875,291.412353515625,293.41717529296875,293.1499938964844,293.1499938964844,280.6499938964844,36778.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205856680870056,1.0,0.0,0.0,3.925614356994629,3.9256412982940674,1.0282732318955825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.26220703125,0.0,1868.228271484375,1895.4371337890625,0.0,2660.995849609375,0.967641294002533,1.0,0.0,3.0,1.0,0.0
12215040,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455017089844,0.9990000128746032,0.5908764600753784,0.4465659856796264,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458068847656,0.7770267724990845,0.2312705665826797,0.2205253094434738,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04571533203125,0.8211802244186401,0.2726490199565887,0.1920377761125564,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.7377772927284241,0.1967079639434814,0.1880842447280883,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460205078125,0.7173957228660583,0.1793194413185119,0.8153027892112732,284.0456237792969,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.4522399902344,284.045166015625,1.0,0.4312087595462799,1.0,1.0,0.0,1.0,-2.2357451915740967,2.235741138458252,4.023898782179458e-06,1.7283601760864258,0.9597657322883606,0.9597657322883606,0.0,107.30567932128906,112.0,30081.66796875,0.0,989.369873046875,1.0,280.95611572265625,282.78875732421875,291.412353515625,293.41717529296875,293.1499938964844,293.1499938964844,280.6499938964844,36778.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205856680870056,1.0,0.0,0.0,3.925614356994629,3.9256412982940674,1.0282732318955825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.26220703125,0.0,1868.228271484375,1895.4371337890625,0.0,2660.995849609375,0.967641294002533,1.0,0.0,3.0,1.0,0.0
12215100,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8991394042969,0.9990000128746032,0.5925192832946777,0.4472267925739288,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.7778697609901428,0.2323081344366073,0.2215573936700821,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.820935070514679,0.2727351486682892,0.1921384036540985,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056701660156,0.7382739782333374,0.197377473115921,0.1887710243463516,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068298339844,0.7174235582351685,0.1795509904623031,0.8166081309318542,283.9011535644531,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.4456787109375,283.8893127441406,1.0,0.4320627450942993,1.0,1.0,0.0,1.0,-2.2402915954589844,2.24028754234314,4.040187832288211e-06,1.7318742275238037,0.95139878988266,0.95139878988266,0.0,107.61399841308594,112.0,30873.166015625,0.0,995.1673583984376,1.0,280.6945495605469,282.5989685058594,291.4533386230469,293.5573425292969,293.1499938964844,293.1499938964844,280.6499938964844,36929.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289909958839417,1.0,0.0,0.0,3.907948017120361,3.9079749584198,1.0190391321884815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.68359375,0.0,1846.9757080078125,1895.4371337890625,0.0,2739.0546875,0.963720440864563,1.0,0.0,3.0,1.0,0.0
12215160,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583679199219,0.9990000128746032,0.5936952233314514,0.4487842619419098,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8585510253906,0.778057336807251,0.2332588136196136,0.222486674785614,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584899902344,0.8200632929801941,0.272732675075531,0.1921544075012207,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.858642578125,0.7381858229637146,0.1979566067457199,0.189355656504631,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587341308594,0.7168495059013367,0.1796842217445373,0.8174121379852295,283.8584289550781,284.95001220703125,297.24853515625,288.3941345214844,297.24688720703125,297.4354248046875,283.8583068847656,1.0,0.4331178069114685,1.0,1.0,0.0,1.0,-2.2449655532836914,2.2449615001678467,4.056978468724992e-06,1.7354919910430908,0.9436367750167848,0.9436367750167848,0.0,108.16512298583984,115.0,31000.8828125,0.0,1002.0443725585938,1.0,280.6562194824219,282.563232421875,291.4338073730469,293.49420166015625,293.1499938964844,293.1499938964844,280.3500061035156,37070.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318463563919067,1.0,0.0,0.0,3.8870365619659424,3.8870632648468018,1.0081624850499793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.779296875,0.0,1821.75048828125,1895.4371337890625,0.0,2765.64013671875,0.959128439426422,1.0,0.0,3.0,1.0,0.0
12215220,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.682373046875,0.9990000128746032,0.5950256586074829,0.4535311758518219,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6824951171875,0.7773871421813965,0.235054925084114,0.2242707461118698,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68243408203125,0.8173566460609436,0.2726479172706604,0.1921578049659729,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6825561523437,0.7370665073394775,0.1989884227514267,0.1904254704713821,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6826171875,0.7146900296211243,0.1797970682382583,0.8184129595756531,283.6824035644531,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.4093322753906,283.6825256347656,1.0,0.4357109069824219,1.0,1.0,0.0,1.0,-2.255300998687744,2.2552969455718994,4.094243649888085e-06,1.743494153022766,0.92524516582489,0.92524516582489,0.0,109.73992919921876,118.0,32010.7890625,0.0,1018.7109375,1.0,280.35662841796875,282.3514404296875,291.4544982910156,293.5757141113281,293.1499938964844,293.1499938964844,280.04998779296875,37398.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437756896018982,1.0,0.0,0.0,3.8363687992095934,3.836395025253296,9.820508921620783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.2763671875,0.0,1761.561767578125,1895.4371337890625,0.0,2877.010986328125,0.9479386806488036,1.0,0.0,3.0,1.0,0.0
12215280,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.682373046875,0.9990000128746032,0.5950256586074829,0.4535311758518219,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6824951171875,0.7773871421813965,0.235054925084114,0.2242707461118698,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68243408203125,0.8173566460609436,0.2726479172706604,0.1921578049659729,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6825561523437,0.7370665073394775,0.1989884227514267,0.1904254704713821,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6826171875,0.7146900296211243,0.1797970682382583,0.8184129595756531,283.6824035644531,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.4093322753906,283.6825256347656,1.0,0.4357109069824219,1.0,1.0,0.0,1.0,-2.255300998687744,2.2552969455718994,4.094243649888085e-06,1.743494153022766,0.92524516582489,0.92524516582489,0.0,109.73992919921876,118.0,32010.7890625,0.0,1018.7109375,1.0,280.35662841796875,282.3514404296875,291.4544982910156,293.5757141113281,293.1499938964844,293.1499938964844,280.04998779296875,37398.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437756896018982,1.0,0.0,0.0,3.8363687992095934,3.836395025253296,9.820508921620783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.2763671875,0.0,1761.561767578125,1895.4371337890625,0.0,2877.010986328125,0.9479386806488036,1.0,0.0,3.0,1.0,0.0
12215340,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5140991210937,0.9990000128746032,0.5950772166252136,0.4597586989402771,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5141906738281,0.7756883502006531,0.2366665303707122,0.2258897870779037,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5141296386719,0.8137199282646179,0.2724460959434509,0.1920892298221588,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5142517089844,0.7350398898124695,0.1998385787010193,0.191331148147583,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5143127441406,0.7115165591239929,0.1797254830598831,0.8186119198799133,283.5140991210937,284.95001220703125,297.377685546875,288.4269104003906,297.3760681152344,297.377685546875,283.5143127441406,1.0,0.4386592507362366,1.0,1.0,0.0,1.0,-2.265970468521118,2.265966415405273,4.132911271881312e-06,1.751759648323059,0.905221939086914,0.905221939086914,0.0,111.74270629882812,118.0,33014.9609375,0.0,1037.5169677734375,1.0,280.0578308105469,282.1492004394531,291.4750366210937,293.6600646972656,293.1499938964844,293.1499938964844,280.04998779296875,37764.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560999631881714,1.0,0.0,0.0,3.77384352684021,3.773869276046753,9.503007731836988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.90966796875,0.0,1689.016845703125,1895.4371337890625,0.0,2992.43359375,0.9341452717781068,1.0,0.0,3.0,1.0,0.0
12215400,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5142517089844,0.9990000128746032,0.5950725078582764,0.4599634706974029,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5142517089844,0.7756249904632568,0.2367163598537445,0.2259359657764434,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5142517089844,0.8135987520217896,0.2724435031414032,0.1920858025550842,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5142822265625,0.7349681258201599,0.1998649537563324,0.1913559138774871,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5143127441406,0.7114077806472778,0.1797237992286682,0.818605899810791,283.5142517089844,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3767395019531,283.5146789550781,1.0,0.4387515187263489,1.0,1.0,0.0,1.0,-2.2662901878356934,2.2662861347198486,4.134072696615476e-06,1.7520068883895874,0.9046713709831238,0.9046713709831238,0.0,111.80803680419922,121.0,33019.83984375,0.0,1038.103515625,1.0,280.0570373535156,282.1495361328125,291.4732971191406,293.6567687988281,293.1499938964844,293.1499938964844,279.75,37772.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561463952064514,1.0,0.0,0.0,3.7718160152435294,3.771841526031494,9.492799222243776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.84423828125,0.0,1686.6705322265625,1895.4371337890625,0.0,2992.869384765625,0.9336977005004884,1.0,0.0,3.0,1.0,0.0
12215460,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4037170410156,0.9990000128746032,0.5938777327537537,0.4691554009914398,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4018249511719,0.7722935080528259,0.2383128553628921,0.2275368273258209,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4022521972656,0.8081990480422974,0.2722004950046539,0.1919783055782318,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4012145996094,0.731488823890686,0.200650155544281,0.1922011822462082,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4007873535156,0.7064468860626221,0.179533377289772,0.8182790875434875,283.40283203125,284.95001220703125,297.44451904296875,288.4433898925781,297.4109191894531,297.3399963378906,283.40875244140625,1.0,0.4419898390769958,1.0,1.0,0.4000000059604645,1.0,-2.2797422409057617,1.5503968000411987,0.7293453812599182,1.0357325077056885,0.8828476667404175,0.8828476667404175,0.0,114.40142059326172,124.0,34570.7421875,0.0,1059.852783203125,1.0,279.757568359375,281.9896240234375,291.49322509765625,293.7519836425781,293.1499938964844,293.1499938964844,280.04998779296875,38160.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689261078834534,1.0,0.0,0.0,3.6921041011810303,3.692128896713257,9.09580535335408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.26953125,0.0,1596.871337890625,1895.4371337890625,0.0,3112.73681640625,0.9161468744277954,1.0,0.0,3.0,1.0,0.0
12215520,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4037170410156,0.9990000128746032,0.5938777327537537,0.4691554009914398,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4018249511719,0.7722935080528259,0.2383128553628921,0.2275368273258209,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4022521972656,0.8081990480422974,0.2722004950046539,0.1919783055782318,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4012145996094,0.731488823890686,0.200650155544281,0.1922011822462082,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4007873535156,0.7064468860626221,0.179533377289772,0.8182790875434875,283.40283203125,284.95001220703125,297.44451904296875,288.4433898925781,297.4109191894531,297.3399963378906,283.40875244140625,1.0,0.4419898390769958,1.0,1.0,0.4000000059604645,1.0,-2.2797422409057617,1.5503968000411987,0.7293453812599182,1.0357325077056885,0.8828476667404175,0.8828476667404175,0.0,114.40142059326172,124.0,34570.7421875,0.0,1059.852783203125,1.0,279.757568359375,281.9896240234375,291.49322509765625,293.7519836425781,293.1499938964844,293.1499938964844,280.04998779296875,38160.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689261078834534,1.0,0.0,0.0,3.6921041011810303,3.692128896713257,9.09580535335408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.26953125,0.0,1596.871337890625,1895.4371337890625,0.0,3112.73681640625,0.9161468744277954,1.0,0.0,3.0,1.0,0.0
12215580,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123718261719,0.9990000128746032,0.5950145721435547,0.4759910106658935,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7100524902344,0.7711284756660461,0.2410255223512649,0.2298203557729721,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7105712890625,0.8050546646118164,0.2734031975269317,0.1925439536571502,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7091979980469,0.7298728227615356,0.2023797631263733,0.1936068534851074,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70855712890625,0.7034744620323181,0.1802113801240921,0.8203244209289551,283.7113342285156,284.95001220703125,297.509033203125,288.4590148925781,297.41180419921875,297.3284912109375,283.7176208496094,1.0,0.4455383718013763,1.0,1.0,0.800000011920929,1.0,-2.2955105304718018,1.066384196281433,1.2291264533996582,0.5489873886108398,0.8686866164207458,0.8686866164207458,0.0,116.65364837646484,127.0,34481.35546875,0.0,1084.3489990234375,1.0,280.04217529296875,282.3145751953125,291.4277648925781,293.6148681640625,293.1499938964844,293.1499938964844,280.3500061035156,38047.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577480316162109,1.0,0.0,0.0,3.6143856048583984,3.614409685134888,8.716904744687781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.48486328125,0.0,1509.0743408203125,1895.4371337890625,0.0,3007.88623046875,0.8987893462181091,1.0,0.0,3.0,1.0,0.0
12215640,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123718261719,0.9990000128746032,0.5950145721435547,0.4759910106658935,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7100524902344,0.7711284756660461,0.2410255223512649,0.2298203557729721,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7105712890625,0.8050546646118164,0.2734031975269317,0.1925439536571502,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7091979980469,0.7298728227615356,0.2023797631263733,0.1936068534851074,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70855712890625,0.7034744620323181,0.1802113801240921,0.8203244209289551,283.7113342285156,284.95001220703125,297.509033203125,288.4590148925781,297.41180419921875,297.3284912109375,283.7176208496094,1.0,0.4455383718013763,1.0,1.0,0.800000011920929,1.0,-2.2955105304718018,1.066384196281433,1.2291264533996582,0.5489873886108398,0.8686866164207458,0.8686866164207458,0.0,116.65364837646484,127.0,34481.35546875,0.0,1084.3489990234375,1.0,280.04217529296875,282.3145751953125,291.4277648925781,293.6148681640625,293.1499938964844,293.1499938964844,280.3500061035156,38047.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577480316162109,1.0,0.0,0.0,3.6143856048583984,3.614409685134888,8.716904744687781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.48486328125,0.0,1509.0743408203125,1895.4371337890625,0.0,3007.88623046875,0.8987893462181091,1.0,0.0,3.0,1.0,0.0
12215700,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.9990000128746032,0.5966247320175171,0.4783359467983246,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863830566406,0.7715970277786255,0.2427559942007064,0.2313694059848785,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88775634765625,0.8046342134475708,0.2744490206241607,0.1931971460580825,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88409423828125,0.7299960255622864,0.2035799026489257,0.194667249917984,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.7030563950538635,0.1808790415525436,0.8229789137840271,283.8897705078125,284.95001220703125,297.5411071777344,288.4666748046875,297.426025390625,297.3315734863281,283.90594482421875,1.0,0.4475291073322296,1.0,1.0,1.0,1.0,-2.3054327964782715,1.0463184118270874,1.259114384651184,0.5267146229743958,0.8633370995521545,0.8633370995521545,0.0,117.60796356201172,127.0,33756.0234375,0.0,1098.733642578125,1.0,280.2973937988281,282.52783203125,291.3988952636719,293.4888000488281,293.1499938964844,293.1499938964844,280.3500061035156,37930.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491214513778687,1.0,0.0,0.0,3.5783488750457764,3.5783727169036865,8.543949547856755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.37744140625,0.0,1469.06787109375,1895.4371337890625,0.0,2927.04248046875,0.8907397985458374,1.0,0.0,3.0,1.0,0.0
12215760,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9786071777344,0.9990000128746032,0.5987295508384705,0.4803608357906341,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9767150878906,0.7724682688713074,0.2446586936712265,0.2331276983022689,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771423339844,0.8046563267707825,0.2756858468055725,0.1940305680036544,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9760437011719,0.7304843068122864,0.2049374431371688,0.1959160715341568,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754943847656,0.7030731439590454,0.1817080080509185,0.8265185952186584,283.9777526855469,284.95001220703125,297.57305908203125,288.4742431640625,297.44403076171875,297.3387145996094,283.9829406738281,1.0,0.4496687054634094,0.918296992778778,0.918296992778778,1.0,1.0,-2.3167285919189453,1.0476136207580566,1.269114971160889,0.5254738926887512,0.8577927350997925,0.8577927350997925,0.0,118.52146911621094,130.0,33776.47265625,0.0,1114.619140625,1.0,280.3411560058594,282.6111755371094,291.4305114746094,293.56610107421875,293.1499938964844,293.1499938964844,280.6499938964844,37812.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455977439880371,1.0,0.0,0.0,3.5454816818237305,3.5455050468444824,8.387717684854579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.15673828125,0.0,1433.1416015625,1895.4371337890625,0.0,2894.056884765625,0.8833131790161133,1.0,0.0,3.0,1.0,0.0
12215820,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357177734375,0.9990000128746032,0.603638768196106,0.4844445586204529,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23388671875,0.7744734287261963,0.2487283200025558,0.2369198352098465,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342529296875,0.8049639463424683,0.2784207761287689,0.1958989650011062,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2331848144531,0.7317209839820862,0.2078927904367447,0.1986693143844604,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2326354980469,0.7034817934036255,0.183627963066101,0.8349180221557617,284.23486328125,284.95001220703125,297.6365661621094,288.4891052246094,297.48052978515625,297.3571472167969,284.24005126953125,1.0,0.4543311595916748,0.7548909783363342,0.7548909783363342,1.0,1.0,-2.3418281078338623,1.0386828184127808,1.3031452894210815,0.5109435319900513,0.8502373099327087,0.8502373099327087,0.0,120.44585418701172,133.0,33141.8125,0.0,1150.0299072265625,1.0,280.6405639648437,282.9042663574219,291.4485168457031,293.54132080078125,293.1499938964844,293.1499938964844,280.95001220703125,37491.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834438145160675,1.0,0.0,0.0,3.488330125808716,3.4883530139923096,8.119484391500009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.81103515625,0.0,1371.2945556640625,1895.4371337890625,0.0,2789.7978515625,0.8704033493995667,1.0,0.0,3.0,1.0,0.0
12215880,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357177734375,0.9990000128746032,0.603638768196106,0.4844445586204529,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23388671875,0.7744734287261963,0.2487283200025558,0.2369198352098465,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342529296875,0.8049639463424683,0.2784207761287689,0.1958989650011062,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2331848144531,0.7317209839820862,0.2078927904367447,0.1986693143844604,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2326354980469,0.7034817934036255,0.183627963066101,0.8349180221557617,284.23486328125,284.95001220703125,297.6365661621094,288.4891052246094,297.48052978515625,297.3571472167969,284.24005126953125,1.0,0.4543311595916748,0.7548909783363342,0.7548909783363342,1.0,1.0,-2.3418281078338623,1.0386828184127808,1.3031452894210815,0.5109435319900513,0.8502373099327087,0.8502373099327087,0.0,120.44585418701172,133.0,33141.8125,0.0,1150.0299072265625,1.0,280.6405639648437,282.9042663574219,291.4485168457031,293.54132080078125,293.1499938964844,293.1499938964844,280.95001220703125,37491.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834438145160675,1.0,0.0,0.0,3.488330125808716,3.4883530139923096,8.119484391500009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.81103515625,0.0,1371.2945556640625,1895.4371337890625,0.0,2789.7978515625,0.8704033493995667,1.0,0.0,3.0,1.0,0.0
12215940,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48876953125,0.9990000128746032,0.6090044379234314,0.4885265529155731,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.48681640625,0.7766372561454773,0.252962976694107,0.2408905327320099,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872131347656,0.805502712726593,0.2813797295093536,0.1979366838932037,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.486083984375,0.733129620552063,0.211007222533226,0.201596975326538,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854736328125,0.7041963338851929,0.1857563853263855,0.844379186630249,284.48785400390625,284.95001220703125,297.6976318359375,288.503173828125,297.509033203125,297.3780822753906,284.4934387207031,1.0,0.459301620721817,0.5961986184120178,0.5961986184120178,1.0,1.0,-2.3688292503356934,0.9717711806297302,1.3970580101013184,0.4380901753902435,0.846214234828949,0.846214234828949,0.0,122.43761444091795,133.0,32577.404296875,0.0,1188.7479248046875,1.0,280.9389953613281,283.1902770996094,291.4664611816406,293.52069091796875,293.1499938964844,293.1499938964844,280.95001220703125,37110.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82462078332901,1.0,0.0,0.0,3.44670844078064,3.446730613708496,7.926881835373933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.2890625,0.0,1326.3868408203125,1895.4371337890625,0.0,2698.429931640625,0.8608973026275635,1.0,0.0,3.0,1.0,0.0
12216000,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49176025390625,0.9990000128746032,0.609160304069519,0.4886482656002044,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898986816406,0.776705265045166,0.2530892491340637,0.241012692451477,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4902648925781,0.805523157119751,0.2814674079418182,0.1980006992816925,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891967773437,0.7331748604774475,0.2111001312732696,0.2016875147819519,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.7042223811149597,0.185820534825325,0.8446781635284424,284.49090576171875,284.95001220703125,297.6994323730469,288.50360107421875,297.50958251953125,297.378662109375,284.49627685546875,1.0,0.4594555795192718,0.5914849638938904,0.5914849638938904,1.0,1.0,-2.369666814804077,0.9678792953491212,1.4017876386642456,0.4340165555477142,0.8460775017738342,0.8460775017738342,0.0,122.49803161621094,136.0,32586.962890625,0.0,1189.96240234375,1.0,280.9400329589844,283.19305419921875,291.46929931640625,293.5258483886719,293.1499938964844,293.1499938964844,281.25,37102.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246582746505737,1.0,0.0,0.0,3.445639133453369,3.4456613063812256,7.921964311208285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.18701171875,0.0,1325.2603759765625,1895.4371337890625,0.0,2698.77783203125,0.8606529235839844,1.0,0.0,3.0,1.0,0.0
12216060,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411804199219,0.9990000128746032,0.6150304675102234,0.4931614696979522,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.7789817452430725,0.2576822340488434,0.245341494679451,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.8061537742614746,0.2847585380077362,0.2002888023853302,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7346746921539307,0.2144969701766967,0.2049022316932678,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.7050807476043701,0.1882137805223465,0.8554312586784363,284.74041748046875,284.95001220703125,297.7616882324219,288.5177307128906,297.5476989746094,297.4017028808594,284.7450561523437,1.0,0.4649476110935211,0.5922423005104065,0.5922423005104065,1.0,1.0,-2.399816036224365,0.977320909500122,1.4224951267242432,0.436696857213974,0.8452204465866089,0.8452204465866089,0.0,124.74805450439452,139.0,32047.486328125,0.0,1233.9754638671875,1.0,281.2396850585937,283.4735107421875,291.48944091796875,293.51422119140625,293.1499938964844,293.1499938964844,281.54998779296875,36677.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161554932594299,1.0,0.0,0.0,3.4190380573272705,3.419059991836548,7.800118169143389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.7861328125,0.0,1295.8197021484375,1895.4371337890625,0.0,2619.990234375,0.8544292449951172,1.0,0.0,3.0,1.0,0.0
12216120,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411804199219,0.9990000128746032,0.6150304675102234,0.4931614696979522,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.7789817452430725,0.2576822340488434,0.245341494679451,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.8061537742614746,0.2847585380077362,0.2002888023853302,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7346746921539307,0.2144969701766967,0.2049022316932678,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.7050807476043701,0.1882137805223465,0.8554312586784363,284.74041748046875,284.95001220703125,297.7616882324219,288.5177307128906,297.5476989746094,297.4017028808594,284.7450561523437,1.0,0.4649476110935211,0.5922423005104065,0.5922423005104065,1.0,1.0,-2.399816036224365,0.977320909500122,1.4224951267242432,0.436696857213974,0.8452204465866089,0.8452204465866089,0.0,124.74805450439452,139.0,32047.486328125,0.0,1233.9754638671875,1.0,281.2396850585937,283.4735107421875,291.48944091796875,293.51422119140625,293.1499938964844,293.1499938964844,281.54998779296875,36677.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161554932594299,1.0,0.0,0.0,3.4190380573272705,3.419059991836548,7.800118169143389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.7861328125,0.0,1295.8197021484375,1895.4371337890625,0.0,2619.990234375,0.8544292449951172,1.0,0.0,3.0,1.0,0.0
12216180,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.6210860013961792,0.497908741235733,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7812743782997131,0.2624524533748626,0.2498480081558227,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8068169355392456,0.2882252335548401,0.2027081996202469,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.736188530921936,0.2180290818214416,0.2082559466361999,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7060009837150574,0.1907459944486618,0.8668716549873352,284.9848022460937,284.95001220703125,297.8232116699219,288.5315246582031,297.58648681640625,297.4242553710937,284.9891662597656,1.0,0.4707322120666504,0.5929995775222778,0.5929995775222778,1.0,1.0,-2.4316108226776123,0.9924609065055848,1.439150094985962,0.4447104930877685,0.8475666642189026,0.8475666642189026,0.0,127.14582061767578,142.0,31603.5546875,0.0,1281.5386962890625,1.0,281.5394592285156,283.7489929199219,291.50732421875,293.5036926269531,293.1499938964844,293.1499938964844,281.8500061035156,36240.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084007501602173,1.0,0.0,0.0,3.4088711738586426,3.40889310836792,7.753798172416282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.88037109375,0.0,1282.7607421875,1895.4371337890625,0.0,2548.4736328125,0.8518296480178833,1.0,0.0,3.0,1.0,0.0
12216240,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.6210860013961792,0.497908741235733,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7812743782997131,0.2624524533748626,0.2498480081558227,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8068169355392456,0.2882252335548401,0.2027081996202469,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.736188530921936,0.2180290818214416,0.2082559466361999,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7060009837150574,0.1907459944486618,0.8668716549873352,284.9848022460937,284.95001220703125,297.8232116699219,288.5315246582031,297.58648681640625,297.4242553710937,284.9891662597656,1.0,0.4707322120666504,0.5929995775222778,0.5929995775222778,1.0,1.0,-2.4316108226776123,0.9924609065055848,1.439150094985962,0.4447104930877685,0.8475666642189026,0.8475666642189026,0.0,127.14582061767578,142.0,31603.5546875,0.0,1281.5386962890625,1.0,281.5394592285156,283.7489929199219,291.50732421875,293.5036926269531,293.1499938964844,293.1499938964844,281.8500061035156,36240.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084007501602173,1.0,0.0,0.0,3.4088711738586426,3.40889310836792,7.753798172416282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.88037109375,0.0,1282.7607421875,1895.4371337890625,0.0,2548.4736328125,0.8518296480178833,1.0,0.0,3.0,1.0,0.0
12216300,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.6241645216941833,0.5003970861434937,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.7823842763900757,0.2648906111717224,0.2521428763866424,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8071144819259644,0.2900082170963287,0.2039440721273422,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.7369133234024048,0.2198327779769897,0.2099624425172805,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.7064387798309326,0.1920498609542846,0.8727411031723022,285.1478881835937,284.95001220703125,297.85369873046875,288.5382995605469,297.6048278808594,297.4338684082031,285.16192626953125,1.0,0.4737128913402557,0.5933782458305359,0.5933782458305359,1.0,1.0,-2.447943210601806,1.000232815742493,1.447710394859314,0.4488221704959869,0.8504509925842285,0.8504509925842285,0.0,128.40309143066406,142.0,31111.375,0.0,1306.5057373046875,1.0,281.7917175292969,283.9483947753906,291.490234375,293.4087219238281,293.1499938964844,293.1499938964844,281.8500061035156,36008.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024733662605286,1.0,0.0,0.0,3.409726142883301,3.409747838973999,7.757687967568927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.26708984375,0.0,1281.9830322265625,1895.4371337890625,0.0,2494.060546875,0.8518763780593872,1.0,0.0,3.0,1.0,0.0
12216360,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276611328125,0.9990000128746032,0.6273758411407471,0.502784788608551,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262878417969,0.7836278080940247,0.2674029767513275,0.2545259892940521,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.807561993598938,0.2918736636638641,0.2052552700042724,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.7377511858940125,0.2216949313879013,0.2117383331060409,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.707010805606842,0.1934153735637664,0.8789276480674744,285.2270202636719,284.95001220703125,297.88397216796875,288.54498291015625,297.6224975585937,297.4427795410156,285.23114013671875,1.0,0.4767545461654663,0.5927042365074158,0.5927042365074158,1.0,1.0,-2.464815139770508,1.0072983503341677,1.45751690864563,0.4521024227142334,0.8531445860862732,0.8531445860862732,0.0,129.65481567382812,145.0,31254.69140625,0.0,1332.4124755859375,1.0,281.8393859863281,284.0209045410156,291.5265808105469,293.5008544921875,293.1499938964844,293.1499938964844,282.1499938964844,35802.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017845749855042,1.0,0.0,0.0,3.415268421173096,3.415290117263794,7.782927013977314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.07470703125,0.0,1285.9796142578125,1895.4371337890625,0.0,2487.752685546875,0.8528949022293091,1.0,0.0,3.0,1.0,0.0
12216420,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.9990000128746032,0.6339003443717957,0.5077055096626282,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.7860690951347351,0.2725184261798858,0.2593637108802795,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.8084136843681335,0.2956826388835907,0.2079184651374817,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.7393853068351746,0.2254792898893356,0.2153370082378387,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.7081450819969177,0.19621542096138,0.8915929198265076,285.4630126953125,284.95001220703125,297.9439392089844,288.5581359863281,297.65704345703125,297.4596862792969,285.4667358398437,1.0,0.4829748570919037,0.5913562178611755,0.5913562178611755,1.0,1.0,-2.4992775917053223,1.0215966701507568,1.4776809215545654,0.4586711525917053,0.8618298172950745,0.8618298172950745,0.0,132.24766540527344,148.0,30922.2421875,0.0,1386.4571533203125,1.0,282.1395874023437,284.28448486328125,291.54425048828125,293.498779296875,293.1499938964844,293.1499938964844,282.45001220703125,35384.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961007356643677,1.0,0.0,0.0,3.437434673309326,3.4374566078186035,7.884283377279644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.00537109375,0.0,1304.9527587890625,1895.4371337890625,0.0,2435.829833984375,0.8574792146682739,1.0,0.0,3.0,1.0,0.0
12216480,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.9990000128746032,0.6339003443717957,0.5077055096626282,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.7860690951347351,0.2725184261798858,0.2593637108802795,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.8084136843681335,0.2956826388835907,0.2079184651374817,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.7393853068351746,0.2254792898893356,0.2153370082378387,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.7081450819969177,0.19621542096138,0.8915929198265076,285.4630126953125,284.95001220703125,297.9439392089844,288.5581359863281,297.65704345703125,297.4596862792969,285.4667358398437,1.0,0.4829748570919037,0.5913562178611755,0.5913562178611755,1.0,1.0,-2.4992775917053223,1.0215966701507568,1.4776809215545654,0.4586711525917053,0.8618298172950745,0.8618298172950745,0.0,132.24766540527344,148.0,30922.2421875,0.0,1386.4571533203125,1.0,282.1395874023437,284.28448486328125,291.54425048828125,293.498779296875,293.1499938964844,293.1499938964844,282.45001220703125,35384.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961007356643677,1.0,0.0,0.0,3.437434673309326,3.4374566078186035,7.884283377279644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.00537109375,0.0,1304.9527587890625,1895.4371337890625,0.0,2435.829833984375,0.8574792146682739,1.0,0.0,3.0,1.0,0.0
12216540,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.9990000128746032,0.6407682299613953,0.5125957727432251,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.7886397838592529,0.2778255343437195,0.2643685042858124,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.809410572052002,0.2996773719787597,0.2107020765542984,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.7411273717880249,0.2294032871723175,0.2190563529729843,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071838378906,0.7094204425811768,0.1991540938615799,0.904840648174286,285.7087707519531,284.95001220703125,298.0030517578125,288.5709533691406,297.69146728515625,297.4769592285156,285.7121887207031,1.0,0.4893624186515808,0.5900082588195801,0.5900082588195801,1.0,1.0,-2.5348947048187256,1.036380410194397,1.498514175415039,0.46546071767807,0.8738588690757751,0.8738588690757751,0.0,134.90016174316406,151.0,30696.654296875,0.0,1443.58642578125,1.0,282.4399108886719,284.5474853515625,291.5615539550781,293.5012512207031,293.1499938964844,293.1499938964844,282.75,34983.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911807298660278,1.0,0.0,0.0,3.474572896957397,3.474595069885254,8.055567377596162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.19677734375,0.0,1339.374267578125,1895.4371337890625,0.0,2391.081787109375,0.8654228448867798,1.0,0.0,3.0,1.0,0.0
12216600,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.9990000128746032,0.6407682299613953,0.5125957727432251,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.7886397838592529,0.2778255343437195,0.2643685042858124,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.809410572052002,0.2996773719787597,0.2107020765542984,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.7411273717880249,0.2294032871723175,0.2190563529729843,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071838378906,0.7094204425811768,0.1991540938615799,0.904840648174286,285.7087707519531,284.95001220703125,298.0030517578125,288.5709533691406,297.69146728515625,297.4769592285156,285.7121887207031,1.0,0.4893624186515808,0.5900082588195801,0.5900082588195801,1.0,1.0,-2.5348947048187256,1.036380410194397,1.498514175415039,0.46546071767807,0.8738588690757751,0.8738588690757751,0.0,134.90016174316406,151.0,30696.654296875,0.0,1443.58642578125,1.0,282.4399108886719,284.5474853515625,291.5615539550781,293.5012512207031,293.1499938964844,293.1499938964844,282.75,34983.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911807298660278,1.0,0.0,0.0,3.474572896957397,3.474595069885254,8.055567377596162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.19677734375,0.0,1339.374267578125,1895.4371337890625,0.0,2391.081787109375,0.8654228448867798,1.0,0.0,3.0,1.0,0.0
12216660,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.9990000128746032,0.6481537818908691,0.517280638217926,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.7914817929267883,0.2833799719810486,0.2695966958999634,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.8106746077537537,0.3038981556892395,0.213638424873352,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.7431042194366455,0.2335154563188552,0.2229443490505218,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.7109513282775879,0.2022772431373596,0.9188722372055054,285.96258544921875,284.95001220703125,298.06121826171875,288.58349609375,297.7262268066406,297.4955749511719,285.9658203125,1.0,0.4959113895893097,0.588270902633667,0.588270902633667,1.0,1.0,-2.57186222076416,1.051345944404602,1.520516276359558,0.4721251726150512,0.889382004737854,0.889382004737854,0.0,137.56631469726562,154.0,30591.5625,0.0,1504.01171875,1.0,282.7403564453125,284.8099975585937,291.5810241699219,293.51275634765625,293.1499938964844,293.1499938964844,283.04998779296875,34609.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876128554344177,1.0,0.0,0.0,3.52576231956482,3.525784969329834,8.294675239994831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.4013671875,0.0,1389.243896484375,1895.4371337890625,0.0,2358.753173828125,0.8765473961830139,1.0,0.0,3.0,1.0,0.0
12216720,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.9990000128746032,0.6481537818908691,0.517280638217926,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.7914817929267883,0.2833799719810486,0.2695966958999634,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.8106746077537537,0.3038981556892395,0.213638424873352,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.7431042194366455,0.2335154563188552,0.2229443490505218,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.7109513282775879,0.2022772431373596,0.9188722372055054,285.96258544921875,284.95001220703125,298.06121826171875,288.58349609375,297.7262268066406,297.4955749511719,285.9658203125,1.0,0.4959113895893097,0.588270902633667,0.588270902633667,1.0,1.0,-2.57186222076416,1.051345944404602,1.520516276359558,0.4721251726150512,0.889382004737854,0.889382004737854,0.0,137.56631469726562,154.0,30591.5625,0.0,1504.01171875,1.0,282.7403564453125,284.8099975585937,291.5810241699219,293.51275634765625,293.1499938964844,293.1499938964844,283.04998779296875,34609.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876128554344177,1.0,0.0,0.0,3.52576231956482,3.525784969329834,8.294675239994831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.4013671875,0.0,1389.243896484375,1895.4371337890625,0.0,2358.753173828125,0.8765473961830139,1.0,0.0,3.0,1.0,0.0
