time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216780,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.9990000128746032,0.6559964418411255,0.5217714905738831,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.7945672273635864,0.2891547083854675,0.2750371098518371,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.8121684193611145,0.3083126246929168,0.2167137563228607,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.745298445224762,0.2377939522266388,0.2269930988550186,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.7127051949501038,0.2055655568838119,0.933661162853241,286.21221923828125,284.95001220703125,298.1184387207031,288.59576416015625,297.76104736328125,297.5149841308594,286.2151184082031,1.0,0.5026159882545471,0.5865336060523987,0.5865336060523987,1.0,1.0,-2.6101233959198,1.0668226480484009,1.543300747871399,0.4790107309818268,0.9082157015800476,0.9082157015800476,0.0,140.2479705810547,157.0,30484.2890625,0.0,1567.8314208984375,1.0,283.0408935546875,285.0674743652344,291.5987243652344,293.524658203125,293.1499938964844,293.1499938964844,282.75,34293.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851312756538391,1.0,0.0,0.0,3.5888020992279053,3.588825225830078,8.593939355705515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.83203125,0.0,1453.5848388671875,1895.4371337890625,0.0,2336.3310546875,0.8904022574424744,1.0,0.0,3.0,1.0,0.0
12216840,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.9990000128746032,0.6559964418411255,0.5217714905738831,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.7945672273635864,0.2891547083854675,0.2750371098518371,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.8121684193611145,0.3083126246929168,0.2167137563228607,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.745298445224762,0.2377939522266388,0.2269930988550186,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.7127051949501038,0.2055655568838119,0.933661162853241,286.21221923828125,284.95001220703125,298.1184387207031,288.59576416015625,297.76104736328125,297.5149841308594,286.2151184082031,1.0,0.5026159882545471,0.5865336060523987,0.5865336060523987,1.0,1.0,-2.6101233959198,1.0668226480484009,1.543300747871399,0.4790107309818268,0.9082157015800476,0.9082157015800476,0.0,140.2479705810547,157.0,30484.2890625,0.0,1567.8314208984375,1.0,283.0408935546875,285.0674743652344,291.5987243652344,293.524658203125,293.1499938964844,293.1499938964844,282.75,34293.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851312756538391,1.0,0.0,0.0,3.5888020992279053,3.588825225830078,8.593939355705515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.83203125,0.0,1453.5848388671875,1895.4371337890625,0.0,2336.3310546875,0.8904022574424744,1.0,0.0,3.0,1.0,0.0
12216900,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.9990000128746032,0.6589522957801819,0.524309515953064,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.7958629727363586,0.2917131781578064,0.2776900231838226,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.8126528859138489,0.3100863993167877,0.2181691825389862,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7461854815483093,0.239650696516037,0.2289560139179229,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07489013671875,0.7133674025535583,0.2069606781005859,0.9408278465270996,286.06964111328125,284.95001220703125,298.14666748046875,288.601806640625,297.77423095703125,297.5179748535156,286.05865478515625,1.0,0.5059974789619446,0.5856649279594421,0.5856649279594421,1.0,1.0,-2.629082441329956,1.0744540691375732,1.5546282529830933,0.4824240207672119,0.9143427014350892,0.9143427014350892,0.0,141.687255859375,157.0,31300.72265625,0.0,1600.563232421875,1.0,282.7995910644531,284.88677978515625,291.7044677734375,293.78240966796875,293.1499938964844,293.1499938964844,282.75,34344.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006027936935425,1.0,0.0,0.0,3.620002031326294,3.620025396347046,8.744015076445066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.0810546875,0.0,1487.76171875,1895.4371337890625,0.0,2476.937744140625,0.8973609209060669,1.0,0.0,3.0,1.0,0.0
12216960,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.9990000128746032,0.6607369780540466,0.5279772281646729,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.796125590801239,0.2938261330127716,0.2799014151096344,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.8120772242546082,0.3113166987895965,0.2192153483629226,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7461667060852051,0.2411139011383056,0.2305393666028976,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.7130955457687378,0.2079710811376571,0.9463212490081788,286.0128173828125,284.95001220703125,298.1746520996094,288.6077575683594,297.7823181152344,297.5124816894531,286.0113220214844,1.0,0.5092875957489014,0.5846667885780334,0.5846667885780334,1.0,1.0,-2.6459109783172607,1.080976128578186,1.5649349689483645,0.4852191507816314,0.9208046793937684,0.9208046793937684,0.0,143.41500854492188,160.0,31551.986328125,0.0,1631.998046875,1.0,282.7579345703125,284.82843017578125,291.71734619140625,293.7891845703125,293.1499938964844,293.1499938964844,282.45001220703125,34423.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124921917915344,1.0,0.0,0.0,3.648554801940918,3.648578643798828,8.882496445039578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.5888671875,0.0,1519.7716064453125,1895.4371337890625,0.0,2586.16259765625,0.9038442373275756,1.0,0.0,3.0,1.0,0.0
12217020,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.6618338227272034,0.537310779094696,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.7947712540626526,0.297173798084259,0.2834400832653045,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.80901700258255,0.3127682209014892,0.2205369770526886,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.7444385886192322,0.2432278841733932,0.2329004555940628,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.7106690406799316,0.2091284990310669,0.9533393979072572,285.7828369140625,284.95001220703125,298.2297668457031,288.6195373535156,297.7889709472656,297.4862365722656,285.7810974121094,1.0,0.5154823660850525,0.5826705694198608,0.5826705694198608,1.0,1.0,-2.674243927001953,1.0915534496307373,1.5826903581619265,0.4895185530185699,0.9300251603126526,0.9300251603126526,0.0,147.35337829589844,148.0,32534.9609375,0.0,1690.4234619140625,1.0,282.4580078125,284.5640869140625,291.7245483398437,293.8835144042969,293.1499938964844,293.1499938964844,282.1499938964844,34673.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376482129096985,1.0,0.0,0.0,3.698683500289917,3.698707818984986,9.128252145274018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.78515625,0.0,1577.95361328125,1895.4371337890625,0.0,2819.750244140625,0.9152554869651794,1.0,0.0,3.0,1.0,0.0
12217080,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.6618338227272034,0.537310779094696,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.7947712540626526,0.297173798084259,0.2834400832653045,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.80901700258255,0.3127682209014892,0.2205369770526886,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.7444385886192322,0.2432278841733932,0.2329004555940628,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.7106690406799316,0.2091284990310669,0.9533393979072572,285.7828369140625,284.95001220703125,298.2297668457031,288.6195373535156,297.7889709472656,297.4862365722656,285.7810974121094,1.0,0.5154823660850525,0.5826705694198608,0.5826705694198608,1.0,1.0,-2.674243927001953,1.0915534496307373,1.5826903581619265,0.4895185530185699,0.9300251603126526,0.9300251603126526,0.0,147.35337829589844,148.0,32534.9609375,0.0,1690.4234619140625,1.0,282.4580078125,284.5640869140625,291.7245483398437,293.8835144042969,293.1499938964844,293.1499938964844,282.1499938964844,34673.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376482129096985,1.0,0.0,0.0,3.698683500289917,3.698707818984986,9.128252145274018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.78515625,0.0,1577.95361328125,1895.4371337890625,0.0,2819.750244140625,0.9152554869651794,1.0,0.0,3.0,1.0,0.0
12217140,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.9990000128746032,0.6619972586631775,0.5360197424888611,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673217773437,0.7978905439376831,0.2997533679008484,0.2860046923160553,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.8103194832801819,0.3134047389030456,0.2210822105407714,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5676574707031,0.7464430928230286,0.2445962131023407,0.2343246042728424,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679626464844,0.7117931842803955,0.2094479203224182,0.9554977416992188,285.56695556640625,284.95001220703125,298.28375244140625,288.6310729980469,297.79168701171875,297.4546203613281,285.5647888183594,1.0,0.5157005190849304,0.5806742906570435,0.5806742906570435,1.0,1.0,-2.680760622024536,1.092227578163147,1.5885330438613892,0.4890298843383789,0.9364807605743408,0.9364807605743408,0.0,147.18441772460938,151.0,33489.5625,0.0,1699.100341796875,1.0,282.15771484375,284.3026733398437,291.7050476074219,293.9263000488281,293.1499938964844,293.1499938964844,281.8500061035156,34947.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554661273956299,1.0,0.0,0.0,3.738525629043579,3.7385504245758057,9.325970609097568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.13330078125,0.0,1625.8406982421875,1895.4371337890625,0.0,2986.491455078125,0.924386203289032,1.0,0.0,3.0,1.0,0.0
12217200,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.9990000128746032,0.6619972586631775,0.5360197424888611,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673217773437,0.7978905439376831,0.2997533679008484,0.2860046923160553,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.8103194832801819,0.3134047389030456,0.2210822105407714,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5676574707031,0.7464430928230286,0.2445962131023407,0.2343246042728424,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679626464844,0.7117931842803955,0.2094479203224182,0.9554977416992188,285.56695556640625,284.95001220703125,298.28375244140625,288.6310729980469,297.79168701171875,297.4546203613281,285.5647888183594,1.0,0.5157005190849304,0.5806742906570435,0.5806742906570435,1.0,1.0,-2.680760622024536,1.092227578163147,1.5885330438613892,0.4890298843383789,0.9364807605743408,0.9364807605743408,0.0,147.18441772460938,151.0,33489.5625,0.0,1699.100341796875,1.0,282.15771484375,284.3026733398437,291.7050476074219,293.9263000488281,293.1499938964844,293.1499938964844,281.8500061035156,34947.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554661273956299,1.0,0.0,0.0,3.738525629043579,3.7385504245758057,9.325970609097568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.13330078125,0.0,1625.8406982421875,1895.4371337890625,0.0,2986.491455078125,0.924386203289032,1.0,0.0,3.0,1.0,0.0
12217260,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.9990000128746032,0.6625714898109436,0.5378063917160034,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.7990418672561646,0.301942229270935,0.2881666719913482,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.8097295165061951,0.3136532306671142,0.2213287651538849,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.7466846108436584,0.2455706894397735,0.2353455126285553,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.7110004425048828,0.2093410640954971,0.9555274844169616,285.3573913574219,284.95001220703125,298.3365478515625,288.64239501953125,297.7965087890625,297.42742919921875,285.3556823730469,1.0,0.5172556042671204,0.5789533853530884,0.5789533853530884,1.0,1.0,-2.6870548725128174,1.0931272506713867,1.5939277410507202,0.4883845150470733,0.9401862025260924,0.9401862025260924,0.0,147.96812438964844,139.0,34468.5625,0.0,1711.87255859375,1.0,281.857421875,284.0470886230469,291.6943054199219,293.97021484375,293.1499938964844,293.1499938964844,281.54998779296875,35225.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686136603355408,1.0,0.0,0.0,3.7680084705352783,3.768033504486084,9.473642990087684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.60693359375,0.0,1662.4815673828125,1895.4371337890625,0.0,3109.8056640625,0.9311962127685548,1.0,0.0,3.0,1.0,0.0
12217320,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.9990000128746032,0.6625714898109436,0.5378063917160034,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.7990418672561646,0.301942229270935,0.2881666719913482,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.8097295165061951,0.3136532306671142,0.2213287651538849,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.7466846108436584,0.2455706894397735,0.2353455126285553,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.7110004425048828,0.2093410640954971,0.9555274844169616,285.3573913574219,284.95001220703125,298.3365478515625,288.64239501953125,297.7965087890625,297.42742919921875,285.3556823730469,1.0,0.5172556042671204,0.5789533853530884,0.5789533853530884,1.0,1.0,-2.6870548725128174,1.0931272506713867,1.5939277410507202,0.4883845150470733,0.9401862025260924,0.9401862025260924,0.0,147.96812438964844,139.0,34468.5625,0.0,1711.87255859375,1.0,281.857421875,284.0470886230469,291.6943054199219,293.97021484375,293.1499938964844,293.1499938964844,281.54998779296875,35225.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686136603355408,1.0,0.0,0.0,3.7680084705352783,3.768033504486084,9.473642990087684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.60693359375,0.0,1662.4815673828125,1895.4371337890625,0.0,3109.8056640625,0.9311962127685548,1.0,0.0,3.0,1.0,0.0
12217380,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.9990000128746032,0.6632668972015381,0.5304418206214905,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.8044893145561218,0.3038167655467987,0.289914071559906,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.8133050799369812,0.3135867416858673,0.2212700545787811,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.7505881190299988,0.2462274432182312,0.2359471917152404,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.7137835025787354,0.2089118361473083,0.9535114169120787,285.14324951171875,284.95001220703125,298.3881225585937,288.65350341796875,297.8007507324219,297.4006042480469,285.14093017578125,1.0,0.5140062570571899,0.5772324204444885,0.5772324204444885,1.0,1.0,-2.678556203842163,1.0873255729675293,1.5912307500839231,0.4847139716148376,0.9410220384597778,0.9410220384597778,0.0,145.34681701660156,142.0,35309.37109375,0.0,1687.516845703125,1.0,281.5572204589844,283.7891540527344,291.6944274902344,294.0219421386719,293.1499938964844,293.1499938964844,281.25,35503.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879702627658844,1.0,0.0,0.0,3.787219524383545,3.7872447967529297,9.57049223870854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.50244140625,0.0,1687.4044189453125,1895.4371337890625,0.0,3213.793701171875,0.935695469379425,1.0,0.0,3.0,1.0,0.0
12217440,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.9990000128746032,0.6632668972015381,0.5304418206214905,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.8044893145561218,0.3038167655467987,0.289914071559906,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.8133050799369812,0.3135867416858673,0.2212700545787811,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.7505881190299988,0.2462274432182312,0.2359471917152404,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.7137835025787354,0.2089118361473083,0.9535114169120787,285.14324951171875,284.95001220703125,298.3881225585937,288.65350341796875,297.8007507324219,297.4006042480469,285.14093017578125,1.0,0.5140062570571899,0.5772324204444885,0.5772324204444885,1.0,1.0,-2.678556203842163,1.0873255729675293,1.5912307500839231,0.4847139716148376,0.9410220384597778,0.9410220384597778,0.0,145.34681701660156,142.0,35309.37109375,0.0,1687.516845703125,1.0,281.5572204589844,283.7891540527344,291.6944274902344,294.0219421386719,293.1499938964844,293.1499938964844,281.25,35503.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879702627658844,1.0,0.0,0.0,3.787219524383545,3.7872447967529297,9.57049223870854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.50244140625,0.0,1687.4044189453125,1895.4371337890625,0.0,3213.793701171875,0.935695469379425,1.0,0.0,3.0,1.0,0.0
12217500,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.6641362309455872,0.5281856656074524,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8064486980438232,0.3046939969062805,0.2907467186450958,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8143529295921326,0.3134938478469848,0.2212136536836624,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7518768310546875,0.2464932948350906,0.2362010478973388,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7144865393638611,0.2086455076932907,0.9523014426231384,284.9924011230469,284.95001220703125,298.4134521484375,288.6590270996094,297.8050537109375,297.3913269042969,284.98223876953125,1.0,0.5133290886878967,0.576371967792511,0.576371967792511,1.0,1.0,-2.6756176948547363,1.0850434303283691,1.5905742645263672,0.4829423129558563,0.9398461580276488,0.9398461580276488,0.0,144.52867126464844,142.0,36210.703125,0.0,1679.5438232421875,1.0,281.2976379394531,283.59747314453125,291.72381591796875,294.1518859863281,293.1499938964844,293.1499938964844,281.25,35651.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873522281646729,1.0,0.0,0.0,3.793138265609741,3.793163537979126,9.600428256817397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.859375,0.0,1695.61572265625,1895.4371337890625,0.0,3285.437255859375,0.9370933771133424,1.0,0.0,3.0,1.0,0.0
12217560,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.6647146940231323,0.5275133848190308,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8075057864189148,0.3055089712142944,0.2915065586566925,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8145425915718079,0.3133295774459839,0.2210928052663803,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.752380907535553,0.2466984540224075,0.2363916486501693,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7144297957420349,0.208326518535614,0.9508591294288636,284.93902587890625,284.95001220703125,298.4384155273437,288.6644897460937,297.8082580566406,297.38018798828125,284.93731689453125,1.0,0.5129998922348022,0.5757948756217957,0.5757948756217957,1.0,1.0,-2.674071788787842,1.0836716890335083,1.5904000997543335,0.4818795323371887,0.9391881823539734,0.9391881823539734,0.0,144.26220703125,145.0,36301.28125,0.0,1676.1011962890625,1.0,281.2571716308594,283.5455627441406,291.7016296386719,294.08514404296875,293.1499938964844,293.1499938964844,280.95001220703125,35775.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899515271186829,1.0,0.0,0.0,3.796283721923828,3.796309232711792,9.616358056518948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.966796875,0.0,1700.3397216796875,1895.4371337890625,0.0,3309.754638671875,0.9379097819328308,1.0,0.0,3.0,1.0,0.0
12217620,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.9990000128746032,0.6649596691131592,0.5286206007003784,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8083305954933167,0.3070548474788666,0.2930110394954681,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.8136895298957825,0.3128977119922638,0.2208343744277954,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.7522323727607727,0.2470177859067917,0.2367427349090576,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.7131935358047485,0.207608625292778,0.9478662610054016,284.7411193847656,284.95001220703125,298.48736572265625,288.67529296875,297.8120422363281,297.35418701171875,284.7396850585937,1.0,0.5132457613945007,0.5746406316757202,0.5746406316757202,1.0,1.0,-2.673722505569458,1.0821905136108398,1.5915319919586182,0.4804135262966156,0.9347634315490724,0.9347634315490724,0.0,144.5934295654297,148.0,37306.22265625,0.0,1677.1142578125,1.0,280.95709228515625,283.30889892578125,291.7133178710937,294.1569519042969,293.1499938964844,293.1499938964844,280.6499938964844,36042.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004632234573364,1.0,0.0,0.0,3.7954490184783936,3.795474529266357,9.612128906155704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.14599609375,0.0,1701.42236328125,1895.4371337890625,0.0,3407.90185546875,0.937894344329834,1.0,0.0,3.0,1.0,0.0
12217680,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.9990000128746032,0.6649596691131592,0.5286206007003784,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8083305954933167,0.3070548474788666,0.2930110394954681,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.8136895298957825,0.3128977119922638,0.2208343744277954,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.7522323727607727,0.2470177859067917,0.2367427349090576,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.7131935358047485,0.207608625292778,0.9478662610054016,284.7411193847656,284.95001220703125,298.48736572265625,288.67529296875,297.8120422363281,297.35418701171875,284.7396850585937,1.0,0.5132457613945007,0.5746406316757202,0.5746406316757202,1.0,1.0,-2.673722505569458,1.0821905136108398,1.5915319919586182,0.4804135262966156,0.9347634315490724,0.9347634315490724,0.0,144.5934295654297,148.0,37306.22265625,0.0,1677.1142578125,1.0,280.95709228515625,283.30889892578125,291.7133178710937,294.1569519042969,293.1499938964844,293.1499938964844,280.6499938964844,36042.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004632234573364,1.0,0.0,0.0,3.7954490184783936,3.795474529266357,9.612128906155704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.14599609375,0.0,1701.42236328125,1895.4371337890625,0.0,3407.90185546875,0.937894344329834,1.0,0.0,3.0,1.0,0.0
12217740,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.9990000128746032,0.6638150811195374,0.5323172211647034,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.8077382445335388,0.3084608614444732,0.294413685798645,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.811436116695404,0.312300443649292,0.2204812318086624,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486755371094,0.7507989406585693,0.2471944838762283,0.2369887381792068,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489196777344,0.7106534838676453,0.2067557126283645,0.9444184303283693,284.5482788085937,284.95001220703125,298.5349426269531,288.6859436035156,297.8118896484375,297.3226013183594,284.547119140625,1.0,0.514344334602356,0.573486328125,0.573486328125,1.0,1.0,-2.675576448440552,1.0816835165023804,1.593893051147461,0.4794419109821319,0.927800714969635,0.927800714969635,0.0,145.8185272216797,151.0,38306.5859375,0.0,1685.3853759765625,1.0,280.6571350097656,283.0784606933594,291.72467041015625,294.2294616699219,293.1499938964844,293.1499938964844,280.3500061035156,36313.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111133217811584,1.0,0.0,0.0,3.784600019454956,3.784625291824341,9.557256817060988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.40283203125,0.0,1690.56982421875,1895.4371337890625,0.0,3506.933349609375,0.9356310963630676,1.0,0.0,3.0,1.0,0.0
12217800,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.9990000128746032,0.6638150811195374,0.5323172211647034,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.8077382445335388,0.3084608614444732,0.294413685798645,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.811436116695404,0.312300443649292,0.2204812318086624,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486755371094,0.7507989406585693,0.2471944838762283,0.2369887381792068,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489196777344,0.7106534838676453,0.2067557126283645,0.9444184303283693,284.5482788085937,284.95001220703125,298.5349426269531,288.6859436035156,297.8118896484375,297.3226013183594,284.547119140625,1.0,0.514344334602356,0.573486328125,0.573486328125,1.0,1.0,-2.675576448440552,1.0816835165023804,1.593893051147461,0.4794419109821319,0.927800714969635,0.927800714969635,0.0,145.8185272216797,151.0,38306.5859375,0.0,1685.3853759765625,1.0,280.6571350097656,283.0784606933594,291.72467041015625,294.2294616699219,293.1499938964844,293.1499938964844,280.3500061035156,36313.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111133217811584,1.0,0.0,0.0,3.784600019454956,3.784625291824341,9.557256817060988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.40283203125,0.0,1690.56982421875,1895.4371337890625,0.0,3506.933349609375,0.9356310963630676,1.0,0.0,3.0,1.0,0.0
12217860,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612670898437,0.9990000128746032,0.6612676382064819,0.5378012657165527,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.361572265625,0.8061490654945374,0.3097398281097412,0.2957157790660858,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.361572265625,0.8081653118133545,0.3115589022636413,0.2200406491756439,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617553710937,0.748485803604126,0.2472424060106277,0.2371323406696319,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619384765625,0.707108736038208,0.2057805359363556,0.9405110478401184,284.3614196777344,284.95001220703125,298.5810546875,288.6965026855469,297.8092346191406,297.2879333496094,284.36053466796875,1.0,0.5159963965415955,0.5722906589508057,0.5722906589508057,1.0,1.0,-2.678678035736084,1.081674575805664,1.5970035791397097,0.4786973297595978,0.9183855056762696,0.9183855056762696,0.0,147.6649169921875,139.0,39300.83984375,0.0,1698.3143310546875,1.0,280.35723876953125,282.8549499511719,291.7347717285156,294.30059814453125,293.1499938964844,293.1499938964844,280.04998779296875,36594.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216286540031432,1.0,0.0,0.0,3.763362407684326,3.763387680053711,9.450295124224796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.30029296875,0.0,1667.569091796875,1895.4371337890625,0.0,3604.180908203125,0.9310460090637208,1.0,0.0,3.0,1.0,0.0
12217920,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612670898437,0.9990000128746032,0.6612676382064819,0.5378012657165527,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.361572265625,0.8061490654945374,0.3097398281097412,0.2957157790660858,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.361572265625,0.8081653118133545,0.3115589022636413,0.2200406491756439,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617553710937,0.748485803604126,0.2472424060106277,0.2371323406696319,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619384765625,0.707108736038208,0.2057805359363556,0.9405110478401184,284.3614196777344,284.95001220703125,298.5810546875,288.6965026855469,297.8092346191406,297.2879333496094,284.36053466796875,1.0,0.5159963965415955,0.5722906589508057,0.5722906589508057,1.0,1.0,-2.678678035736084,1.081674575805664,1.5970035791397097,0.4786973297595978,0.9183855056762696,0.9183855056762696,0.0,147.6649169921875,139.0,39300.83984375,0.0,1698.3143310546875,1.0,280.35723876953125,282.8549499511719,291.7347717285156,294.30059814453125,293.1499938964844,293.1499938964844,280.04998779296875,36594.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216286540031432,1.0,0.0,0.0,3.763362407684326,3.763387680053711,9.450295124224796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.30029296875,0.0,1667.569091796875,1895.4371337890625,0.0,3604.180908203125,0.9310460090637208,1.0,0.0,3.0,1.0,0.0
12217980,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.17059326171875,0.9990000128746032,0.6587334871292114,0.5325146913528442,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710510253906,0.809766411781311,0.3108711838722229,0.2967536747455597,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710205078125,0.8100268244743347,0.3106561005115509,0.2193953096866607,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.7507318258285522,0.2471432834863662,0.2370106279850006,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17156982421875,0.7082144618034363,0.2046856135129928,0.9354216456413268,284.1708374023437,284.95001220703125,298.62567138671875,288.7069702148437,297.8092041015625,297.25927734375,284.16925048828125,1.0,0.5126239657402039,0.5710950493812561,0.5710950493812561,1.0,1.0,-2.6665563583374023,1.0748202800750732,1.5917359590530396,0.4747727215290069,0.906428873538971,0.906428873538971,0.0,145.57211303710938,142.0,40146.578125,0.0,1671.253662109375,1.0,280.0574645996094,282.6316223144531,291.74285888671875,294.3651428222656,293.1499938964844,293.1499938964844,279.75,36899.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931663453578949,1.0,0.0,0.0,3.730902194976807,3.730927228927612,9.287974762628436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.49853515625,0.0,1631.93310546875,1895.4371337890625,0.0,3696.37890625,0.923967719078064,1.0,0.0,3.0,1.0,0.0
12218040,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.17059326171875,0.9990000128746032,0.6587334871292114,0.5325146913528442,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710510253906,0.809766411781311,0.3108711838722229,0.2967536747455597,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710205078125,0.8100268244743347,0.3106561005115509,0.2193953096866607,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.7507318258285522,0.2471432834863662,0.2370106279850006,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17156982421875,0.7082144618034363,0.2046856135129928,0.9354216456413268,284.1708374023437,284.95001220703125,298.62567138671875,288.7069702148437,297.8092041015625,297.25927734375,284.16925048828125,1.0,0.5126239657402039,0.5710950493812561,0.5710950493812561,1.0,1.0,-2.6665563583374023,1.0748202800750732,1.5917359590530396,0.4747727215290069,0.906428873538971,0.906428873538971,0.0,145.57211303710938,142.0,40146.578125,0.0,1671.253662109375,1.0,280.0574645996094,282.6316223144531,291.74285888671875,294.3651428222656,293.1499938964844,293.1499938964844,279.75,36899.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931663453578949,1.0,0.0,0.0,3.730902194976807,3.730927228927612,9.287974762628436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.49853515625,0.0,1631.93310546875,1895.4371337890625,0.0,3696.37890625,0.923967719078064,1.0,0.0,3.0,1.0,0.0
12218100,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02734375,0.9990000128746032,0.6580190062522888,0.5309847593307495,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302429199219,0.8109956979751587,0.3114143311977386,0.297271579504013,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302734375,0.8103994727134705,0.3101779818534851,0.2190713435411453,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0319519042969,0.7513586282730103,0.2470714300870895,0.2369444817304611,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337219238281,0.7082673907279968,0.2041387259960174,0.9329332113265992,284.0289306640625,284.95001220703125,298.6473999023437,288.712158203125,297.8115234375,297.249267578125,284.01934814453125,1.0,0.5118304491043091,0.5704972147941589,0.5704972147941589,1.0,1.0,-2.661870002746582,1.0720412731170654,1.5898288488388062,0.4728910326957702,0.8989213705062866,0.8989213705062866,0.0,144.91900634765625,142.0,41027.640625,0.0,1661.5716552734375,1.0,279.79937744140625,282.4595642089844,291.7708740234375,294.49560546875,293.1499938964844,293.1499938964844,279.75,37079.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386668801307678,1.0,0.0,0.0,3.7101640701293945,3.710188865661621,9.185007456835592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.06591796875,0.0,1609.353515625,1895.4371337890625,0.0,3760.31591796875,0.9194082021713256,1.0,0.0,3.0,1.0,0.0
12218160,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98370361328125,0.9990000128746032,0.6570021510124207,0.5308979153633118,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98394775390625,0.8114476203918457,0.3119099736213684,0.2977307438850403,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98394775390625,0.8099830746650696,0.3096432089805603,0.2186933308839798,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9841003417969,0.7512837052345276,0.2469560205936432,0.236832246184349,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.7076122164726257,0.2035617083311081,0.9303227066993712,283.9838256835937,284.95001220703125,298.6687316894531,288.71734619140625,297.8134765625,297.23883056640625,283.9830627441406,1.0,0.5113603472709656,0.5699811577796936,0.5699811577796936,1.0,1.0,-2.658589601516724,1.0699645280838013,1.5886250734329224,0.47150719165802,0.8919773697853088,0.8919773697853088,0.0,144.7751922607422,145.0,41052.12890625,0.0,1656.2294921875,1.0,279.7576599121094,282.4211120605469,291.7499389648437,294.4266357421875,293.1499938964844,293.1499938964844,280.04998779296875,37240.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408636689186096,1.0,0.0,0.0,3.6857268810272217,3.685751438140869,9.064410733117256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.58544921875,0.0,1582.6524658203125,1895.4371337890625,0.0,3780.294921875,0.9140885472297668,1.0,0.0,3.0,1.0,0.0
12218220,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838073730469,0.9990000128746032,0.6572899222373962,0.5313007235527039,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1830444335937,0.8126927018165588,0.3140261173248291,0.2993674278259277,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1830444335937,0.809609591960907,0.3098801374435425,0.21855328977108,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1826171875,0.751459002494812,0.2476390898227691,0.237184002995491,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.18212890625,0.7066712975502014,0.2032071053981781,0.9275078177452089,284.1833801269531,284.95001220703125,298.710205078125,288.7276916503906,297.8270263671875,297.234619140625,284.1861267089844,1.0,0.5114262104034424,0.5689491033554077,0.5689491033554077,1.0,1.0,-2.6579031944274902,1.068448543548584,1.5894545316696167,0.4699967503547668,0.8833131194114685,0.8833131194114685,0.0,144.87112426757812,148.0,39883.8515625,0.0,1655.6937255859375,1.0,280.0422668457031,282.6560974121094,291.6679077148437,294.2037353515625,293.1499938964844,293.1499938964844,280.3500061035156,37185.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244810342788696,1.0,0.0,0.0,3.64058518409729,3.6406095027923584,8.843734917718393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.0771484375,0.0,1531.56982421875,1895.4371337890625,0.0,3630.45361328125,0.9040090441703796,1.0,0.0,3.0,1.0,0.0
12218280,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838073730469,0.9990000128746032,0.6572899222373962,0.5313007235527039,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1830444335937,0.8126927018165588,0.3140261173248291,0.2993674278259277,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1830444335937,0.809609591960907,0.3098801374435425,0.21855328977108,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1826171875,0.751459002494812,0.2476390898227691,0.237184002995491,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.18212890625,0.7066712975502014,0.2032071053981781,0.9275078177452089,284.1833801269531,284.95001220703125,298.710205078125,288.7276916503906,297.8270263671875,297.234619140625,284.1861267089844,1.0,0.5114262104034424,0.5689491033554077,0.5689491033554077,1.0,1.0,-2.6579031944274902,1.068448543548584,1.5894545316696167,0.4699967503547668,0.8833131194114685,0.8833131194114685,0.0,144.87112426757812,148.0,39883.8515625,0.0,1655.6937255859375,1.0,280.0422668457031,282.6560974121094,291.6679077148437,294.2037353515625,293.1499938964844,293.1499938964844,280.3500061035156,37185.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244810342788696,1.0,0.0,0.0,3.64058518409729,3.6406095027923584,8.843734917718393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.0771484375,0.0,1531.56982421875,1895.4371337890625,0.0,3630.45361328125,0.9040090441703796,1.0,0.0,3.0,1.0,0.0
12218340,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.9990000128746032,0.6600677967071533,0.5315667390823364,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.40350341796875,0.8150110244750977,0.3172469437122345,0.3021848201751709,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4034729003906,0.8105160593986511,0.3113605678081512,0.2194076627492904,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40301513671875,0.7527130246162415,0.2492701411247253,0.2385342121124267,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024963378906,0.70695561170578,0.2037392407655716,0.929035186767578,284.4038391113281,284.95001220703125,298.75,288.7380065917969,297.8492126464844,297.24566650390625,284.40673828125,1.0,0.5127865076065063,0.5679171085357666,0.5679171085357666,1.0,1.0,-2.666085720062256,1.0708718299865725,1.595213770866394,0.4704671204090118,0.8777934908866882,0.8777934908866882,0.0,145.23484802246094,151.0,38926.09375,0.0,1669.078125,1.0,280.3415222167969,282.9180908203125,291.6659851074219,294.1191711425781,293.1499938964844,293.1499938964844,280.6499938964844,36988.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065049290657043,1.0,0.0,0.0,3.602846145629883,3.602869749069214,8.661332344672701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.25439453125,0.0,1488.6357421875,1895.4371337890625,0.0,3464.14013671875,0.8954665064811707,1.0,0.0,3.0,1.0,0.0
12218400,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.9990000128746032,0.6600677967071533,0.5315667390823364,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.40350341796875,0.8150110244750977,0.3172469437122345,0.3021848201751709,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4034729003906,0.8105160593986511,0.3113605678081512,0.2194076627492904,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40301513671875,0.7527130246162415,0.2492701411247253,0.2385342121124267,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024963378906,0.70695561170578,0.2037392407655716,0.929035186767578,284.4038391113281,284.95001220703125,298.75,288.7380065917969,297.8492126464844,297.24566650390625,284.40673828125,1.0,0.5127865076065063,0.5679171085357666,0.5679171085357666,1.0,1.0,-2.666085720062256,1.0708718299865725,1.595213770866394,0.4704671204090118,0.8777934908866882,0.8777934908866882,0.0,145.23484802246094,151.0,38926.09375,0.0,1669.078125,1.0,280.3415222167969,282.9180908203125,291.6659851074219,294.1191711425781,293.1499938964844,293.1499938964844,280.6499938964844,36988.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065049290657043,1.0,0.0,0.0,3.602846145629883,3.602869749069214,8.661332344672701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.25439453125,0.0,1488.6357421875,1895.4371337890625,0.0,3464.14013671875,0.8954665064811707,1.0,0.0,3.0,1.0,0.0
12218460,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.9990000128746032,0.6641415953636169,0.5325243473052979,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8175145387649536,0.3210626542568207,0.305666983127594,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8116999268531799,0.3134636878967285,0.2207873165607452,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230773925781,0.7542476654052734,0.2514297068119049,0.2404737025499344,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.7076476216316223,0.2047947645187378,0.9333059191703796,284.6239013671875,284.95001220703125,298.78521728515625,288.7455139160156,297.87408447265625,297.26422119140625,284.62677001953125,1.0,0.5152215361595154,0.5667509436607361,0.5667509436607361,1.0,1.0,-2.6805360317230225,1.0759079456329346,1.6046282052993774,0.4721791446208954,0.8752034306526184,0.8752034306526184,0.0,146.0391387939453,154.0,38024.00390625,0.0,1693.622314453125,1.0,280.6412353515625,283.17840576171875,291.6874389648437,294.0811767578125,293.1499938964844,293.1499938964844,280.95001220703125,36714.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919714689254761,1.0,0.0,0.0,3.5752270221710205,3.5752503871917725,8.529046908734017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.01025390625,0.0,1456.7984619140625,1895.4371337890625,0.0,3328.6396484375,0.8891228437423706,1.0,0.0,3.0,1.0,0.0
12218520,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.9990000128746032,0.6641415953636169,0.5325243473052979,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8175145387649536,0.3210626542568207,0.305666983127594,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8116999268531799,0.3134636878967285,0.2207873165607452,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230773925781,0.7542476654052734,0.2514297068119049,0.2404737025499344,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.7076476216316223,0.2047947645187378,0.9333059191703796,284.6239013671875,284.95001220703125,298.78521728515625,288.7455139160156,297.87408447265625,297.26422119140625,284.62677001953125,1.0,0.5152215361595154,0.5667509436607361,0.5667509436607361,1.0,1.0,-2.6805360317230225,1.0759079456329346,1.6046282052993774,0.4721791446208954,0.8752034306526184,0.8752034306526184,0.0,146.0391387939453,154.0,38024.00390625,0.0,1693.622314453125,1.0,280.6412353515625,283.17840576171875,291.6874389648437,294.0811767578125,293.1499938964844,293.1499938964844,280.95001220703125,36714.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919714689254761,1.0,0.0,0.0,3.5752270221710205,3.5752503871917725,8.529046908734017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.01025390625,0.0,1456.7984619140625,1895.4371337890625,0.0,3328.6396484375,0.8891228437423706,1.0,0.0,3.0,1.0,0.0
12218580,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9990000128746032,0.6688210368156433,0.5344331860542297,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8198407888412476,0.3252403140068054,0.3095444738864898,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8127404451370239,0.3159172534942627,0.2224557995796203,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.7556943893432617,0.2539062798023224,0.2427641153335571,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7083290219306946,0.2061613500118255,0.9392252564430236,284.8409118652344,284.95001220703125,298.8133239746094,288.74774169921875,297.8982238769531,297.2861328125,284.8436889648437,1.0,0.5185018181800842,0.5655848383903503,0.5655848383903503,1.0,1.0,-2.6993563175201416,1.0828551054000854,1.6165012121200562,0.4748485088348388,0.875484824180603,0.875484824180603,0.0,147.303466796875,157.0,37191.59765625,0.0,1726.9310302734375,1.0,280.9410095214844,283.4338073730469,291.7038879394531,294.0478515625,293.1499938964844,293.1499938964844,281.25,36398.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804932832717896,1.0,0.0,0.0,3.559400796890259,3.559423923492432,8.453704936073336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.11962890625,0.0,1437.5999755859375,1895.4371337890625,0.0,3221.203125,0.8853704929351807,1.0,0.0,3.0,1.0,0.0
