time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218640,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9990000128746032,0.6688210368156433,0.5344331860542297,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8198407888412476,0.3252403140068054,0.3095444738864898,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8127404451370239,0.3159172534942627,0.2224557995796203,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.7556943893432617,0.2539062798023224,0.2427641153335571,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7083290219306946,0.2061613500118255,0.9392252564430236,284.8409118652344,284.95001220703125,298.8133239746094,288.74774169921875,297.8982238769531,297.2861328125,284.8436889648437,1.0,0.5185018181800842,0.5655848383903503,0.5655848383903503,1.0,1.0,-2.6993563175201416,1.0828551054000854,1.6165012121200562,0.4748485088348388,0.875484824180603,0.875484824180603,0.0,147.303466796875,157.0,37191.59765625,0.0,1726.9310302734375,1.0,280.9410095214844,283.4338073730469,291.7038879394531,294.0478515625,293.1499938964844,293.1499938964844,281.25,36398.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804932832717896,1.0,0.0,0.0,3.559400796890259,3.559423923492432,8.453704936073336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.11962890625,0.0,1437.5999755859375,1895.4371337890625,0.0,3221.203125,0.8853704929351807,1.0,0.0,3.0,1.0,0.0
12218700,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.6712316870689392,0.5357946753501892,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.820855438709259,0.3274138271808624,0.3115608394145965,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8131132125854492,0.3172184526920318,0.2233394831418991,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7562964558601379,0.2552158832550049,0.2439785897731781,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7085651755332947,0.2069132477045059,0.9425151348114014,284.9912414550781,284.95001220703125,298.8248291015625,288.7469787597656,297.9093322753906,297.297119140625,285.00201416015625,1.0,0.5203915238380432,0.5650017261505127,0.5650017261505127,1.0,1.0,-2.709888935089112,1.0868160724639893,1.623072862625122,0.47642782330513,0.877209484577179,0.877209484577179,0.0,148.1077117919922,157.0,36404.98828125,0.0,1746.19677734375,1.0,281.1961669921875,283.6223449707031,291.6826171875,293.9325561523437,293.1499938964844,293.1499938964844,281.25,36219.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730851411819458,1.0,0.0,0.0,3.5559499263763428,3.555973052978516,8.437320957455086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.4951171875,0.0,1432.632080078125,1895.4371337890625,0.0,3151.7490234375,0.8845095634460449,1.0,0.0,3.0,1.0,0.0
12218760,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9990000128746032,0.6736853122711182,0.5372170209884644,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8219248652458191,0.3296724259853363,0.3136920630931854,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8135550618171692,0.3186042904853821,0.2243103086948394,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7569606304168701,0.2565954029560089,0.2452856451272964,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7088763117790222,0.2077366858720779,0.9462074637413024,285.053955078125,284.95001220703125,298.83477783203125,288.7450561523437,297.9200134277344,297.30877685546875,285.0565795898437,1.0,0.522430956363678,0.5641955137252808,0.5641955137252808,1.0,1.0,-2.721332311630249,1.090912699699402,1.6304196119308472,0.4779381155967712,0.8785791993141174,0.8785791993141174,0.0,148.96630859375,160.0,36406.08203125,0.0,1767.208984375,1.0,281.24090576171875,283.6835327148437,291.7099304199219,294.0078125,293.1499938964844,293.1499938964844,281.54998779296875,36065.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707507848739624,1.0,0.0,0.0,3.556090831756592,3.5561139583587646,8.437989436060889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.22900390625,0.0,1431.65234375,1895.4371337890625,0.0,3129.853515625,0.8843889832496643,1.0,0.0,3.0,1.0,0.0
12218820,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.9990000128746032,0.6785059571266174,0.5406058430671692,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.8238655924797058,0.3343416750431061,0.3180684447288513,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.8142430782318115,0.3215095102787018,0.226320207118988,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.7581209540367126,0.2594717442989349,0.2479921132326126,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.7093808650970459,0.2095143795013427,0.9541303515434264,285.2726135253906,284.95001220703125,298.85009765625,288.73785400390625,297.93902587890625,297.3310852050781,285.27520751953125,1.0,0.5268630385398865,0.5625829696655273,0.5625829696655273,1.0,1.0,-2.7458505630493164,1.0997557640075684,1.6460949182510376,0.4812530875205993,0.8846347332000732,0.8846347332000732,0.0,150.9257049560547,163.0,35828.14453125,0.0,1813.3153076171875,1.0,281.5409240722656,283.9383544921875,291.7104187011719,293.9713439941406,293.1499938964844,293.1499938964844,281.8500061035156,35720.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623790144920349,1.0,0.0,0.0,3.565640926361084,3.565664052963257,8.483372084810981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.8359375,0.0,1439.28515625,1895.4371337890625,0.0,3051.319091796875,0.8862670660018921,1.0,0.0,3.0,1.0,0.0
12218880,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.9990000128746032,0.6785059571266174,0.5406058430671692,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.8238655924797058,0.3343416750431061,0.3180684447288513,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.8142430782318115,0.3215095102787018,0.226320207118988,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.7581209540367126,0.2594717442989349,0.2479921132326126,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.7093808650970459,0.2095143795013427,0.9541303515434264,285.2726135253906,284.95001220703125,298.85009765625,288.73785400390625,297.93902587890625,297.3310852050781,285.27520751953125,1.0,0.5268630385398865,0.5625829696655273,0.5625829696655273,1.0,1.0,-2.7458505630493164,1.0997557640075684,1.6460949182510376,0.4812530875205993,0.8846347332000732,0.8846347332000732,0.0,150.9257049560547,163.0,35828.14453125,0.0,1813.3153076171875,1.0,281.5409240722656,283.9383544921875,291.7104187011719,293.9713439941406,293.1499938964844,293.1499938964844,281.8500061035156,35720.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623790144920349,1.0,0.0,0.0,3.565640926361084,3.565664052963257,8.483372084810981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.8359375,0.0,1439.28515625,1895.4371337890625,0.0,3051.319091796875,0.8862670660018921,1.0,0.0,3.0,1.0,0.0
12218940,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.9990000128746032,0.6833577752113342,0.5443854331970215,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.8257584571838379,0.3392315506935119,0.3226646184921264,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.8148947954177856,0.3245993256568908,0.2284729331731796,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.7592577338218689,0.2625169456005096,0.2508697211742401,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870300292969,0.7099165320396423,0.2114686816930771,0.962906539440155,285.4881286621094,284.95001220703125,298.8598022460937,288.7264709472656,297.9555053710937,297.3528747558594,285.4905090332031,1.0,0.5316938757896423,0.5609704256057739,0.5609704256057739,1.0,1.0,-2.7725064754486084,1.1094920635223389,1.663014531135559,0.4849913716316223,0.8935500979423523,0.8935500979423523,0.0,153.10397338867188,166.0,35290.18359375,0.0,1864.4984130859373,1.0,281.8410949707031,284.1883239746094,291.7061462402344,293.93511962890625,293.1499938964844,293.1499938964844,282.1499938964844,35388.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554651737213135,1.0,0.0,0.0,3.5876920223236084,3.5877153873443604,8.588625064476219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.6787109375,0.0,1460.4471435546875,1895.4371337890625,0.0,2986.48291015625,0.8909470438957214,1.0,0.0,3.0,1.0,0.0
12219000,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.9990000128746032,0.6833577752113342,0.5443854331970215,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.8257584571838379,0.3392315506935119,0.3226646184921264,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.8148947954177856,0.3245993256568908,0.2284729331731796,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.7592577338218689,0.2625169456005096,0.2508697211742401,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870300292969,0.7099165320396423,0.2114686816930771,0.962906539440155,285.4881286621094,284.95001220703125,298.8598022460937,288.7264709472656,297.9555053710937,297.3528747558594,285.4905090332031,1.0,0.5316938757896423,0.5609704256057739,0.5609704256057739,1.0,1.0,-2.7725064754486084,1.1094920635223389,1.663014531135559,0.4849913716316223,0.8935500979423523,0.8935500979423523,0.0,153.10397338867188,166.0,35290.18359375,0.0,1864.4984130859373,1.0,281.8410949707031,284.1883239746094,291.7061462402344,293.93511962890625,293.1499938964844,293.1499938964844,282.1499938964844,35388.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554651737213135,1.0,0.0,0.0,3.5876920223236084,3.5877153873443604,8.588625064476219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.6787109375,0.0,1460.4471435546875,1895.4371337890625,0.0,2986.48291015625,0.8909470438957214,1.0,0.0,3.0,1.0,0.0
12219060,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.9990000128746032,0.688266932964325,0.548448383808136,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.8276300430297852,0.3443138599395752,0.3274506628513336,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8155209422111511,0.3278347253799438,0.2307329028844833,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.7603904604911804,0.2657047212123871,0.2538905739784241,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.7104912996292114,0.2135695070028305,0.9723873138427734,285.69970703125,284.95001220703125,298.8644104003906,288.7113647460937,297.9693298339844,297.3739318847656,285.701904296875,1.0,0.5368391871452332,0.5590873956680298,0.5590873956680298,1.0,1.0,-2.800879955291748,1.119585394859314,1.6812946796417236,0.488709419965744,0.9052637219429016,0.9052637219429016,0.0,155.4554901123047,169.0,34769.9609375,0.0,1920.1007080078125,1.0,282.1413269042969,284.4328308105469,291.6953430175781,293.8938293457031,293.1499938964844,293.1499938964844,281.8500061035156,35081.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493862748146057,1.0,0.0,0.0,3.621230602264404,3.621253967285156,8.749951234676701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.609375,0.0,1494.579345703125,1895.4371337890625,0.0,2929.52294921875,0.8982251286506653,1.0,0.0,3.0,1.0,0.0
12219120,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.9990000128746032,0.688266932964325,0.548448383808136,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.8276300430297852,0.3443138599395752,0.3274506628513336,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8155209422111511,0.3278347253799438,0.2307329028844833,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.7603904604911804,0.2657047212123871,0.2538905739784241,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.7104912996292114,0.2135695070028305,0.9723873138427734,285.69970703125,284.95001220703125,298.8644104003906,288.7113647460937,297.9693298339844,297.3739318847656,285.701904296875,1.0,0.5368391871452332,0.5590873956680298,0.5590873956680298,1.0,1.0,-2.800879955291748,1.119585394859314,1.6812946796417236,0.488709419965744,0.9052637219429016,0.9052637219429016,0.0,155.4554901123047,169.0,34769.9609375,0.0,1920.1007080078125,1.0,282.1413269042969,284.4328308105469,291.6953430175781,293.8938293457031,293.1499938964844,293.1499938964844,281.8500061035156,35081.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493862748146057,1.0,0.0,0.0,3.621230602264404,3.621253967285156,8.749951234676701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.609375,0.0,1494.579345703125,1895.4371337890625,0.0,2929.52294921875,0.8982251286506653,1.0,0.0,3.0,1.0,0.0
12219180,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.9990000128746032,0.6900684833526611,0.5543823838233948,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.8281355500221252,0.3482889831066131,0.3316449224948883,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.8146669268608093,0.3297891020774841,0.2324650883674621,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.760187566280365,0.2679839134216308,0.2564295530319214,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.7097814083099365,0.2149115800857544,0.9800464510917664,285.5300598144531,284.95001220703125,298.8643798828125,288.6928405761719,297.96539306640625,297.3687744140625,285.5289611816406,1.0,0.5420663952827454,0.5572043657302856,0.5572043657302856,1.0,1.0,-2.8273966312408447,1.1287654638290403,1.6986310482025146,0.4920216798782348,0.9116315841674804,0.9116315841674804,0.0,158.3769073486328,172.0,35942.5078125,0.0,1976.4571533203125,1.0,281.85791015625,284.21221923828125,291.77911376953125,294.1226501464844,293.1499938964844,293.1499938964844,281.54998779296875,35155.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871585488319397,1.0,0.0,0.0,3.6534793376922607,3.653503179550171,8.906490052140725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.087890625,0.0,1530.717529296875,1895.4371337890625,0.0,3137.68310546875,0.905464231967926,1.0,0.0,3.0,1.0,0.0
12219240,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.9990000128746032,0.6900684833526611,0.5543823838233948,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.8281355500221252,0.3482889831066131,0.3316449224948883,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.8146669268608093,0.3297891020774841,0.2324650883674621,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.760187566280365,0.2679839134216308,0.2564295530319214,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.7097814083099365,0.2149115800857544,0.9800464510917664,285.5300598144531,284.95001220703125,298.8643798828125,288.6928405761719,297.96539306640625,297.3687744140625,285.5289611816406,1.0,0.5420663952827454,0.5572043657302856,0.5572043657302856,1.0,1.0,-2.8273966312408447,1.1287654638290403,1.6986310482025146,0.4920216798782348,0.9116315841674804,0.9116315841674804,0.0,158.3769073486328,172.0,35942.5078125,0.0,1976.4571533203125,1.0,281.85791015625,284.21221923828125,291.77911376953125,294.1226501464844,293.1499938964844,293.1499938964844,281.54998779296875,35155.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871585488319397,1.0,0.0,0.0,3.6534793376922607,3.653503179550171,8.906490052140725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.087890625,0.0,1530.717529296875,1895.4371337890625,0.0,3137.68310546875,0.905464231967926,1.0,0.0,3.0,1.0,0.0
12219300,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.9990000128746032,0.6895812749862671,0.5584526658058167,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.8275144696235657,0.3497970998287201,0.3332737684249878,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.8132902383804321,0.3302346467971802,0.2329414188861847,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.7592063546180725,0.2687047719955444,0.2572993040084839,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39093017578125,0.7085162997245789,0.2151966691017151,0.9821789860725404,285.3862609863281,284.95001220703125,298.86279296875,288.6824035644531,297.9568176269531,297.3563537597656,285.3771667480469,1.0,0.5445675849914551,0.5562628507614136,0.5562628507614136,1.0,1.0,-2.838429927825928,1.132350206375122,1.706079602241516,0.4931690096855163,0.9131554961204528,0.9131554961204528,0.0,160.13099670410156,172.0,36871.9296875,0.0,2002.7930908203125,1.0,281.6009521484375,284.0232238769531,291.8050537109375,294.2712707519531,293.1499938964844,293.1499938964844,281.54998779296875,35251.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885816216468811,1.0,0.0,0.0,3.667269229888916,3.667293310165405,8.973851208793349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4013671875,0.0,1546.8389892578125,1895.4371337890625,0.0,3271.06005859375,0.9085813164711,1.0,0.0,3.0,1.0,0.0
12219360,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.9990000128746032,0.6882970333099365,0.5631346702575684,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33648681640625,0.8263922929763794,0.3510582149028778,0.3346028923988342,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365173339844,0.8113566637039185,0.3304145634174347,0.23317551612854,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33673095703125,0.7577170729637146,0.2691988945007324,0.2579064071178436,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370361328125,0.7066882252693176,0.215259850025177,0.983148455619812,285.3363342285156,284.95001220703125,298.8602294921875,288.6712951660156,297.9452514648437,297.3396911621094,285.3351135253906,1.0,0.5469485521316528,0.5552463531494141,0.5552463531494141,1.0,1.0,-2.8478333950042725,1.135106921195984,1.712726354598999,0.4938526451587677,0.9151827692985536,0.9151827692985536,0.0,162.0397491455078,160.0,37066.97265625,0.0,2027.395751953125,1.0,281.5579833984375,283.9692077636719,291.7642517089844,294.2005615234375,293.1499938964844,293.1499938964844,281.25,35337.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939634561538696,1.0,0.0,0.0,3.678778648376465,3.678802967071533,9.030267733578512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.2255859375,0.0,1560.4268798828125,1895.4371337890625,0.0,3347.2529296875,0.911249577999115,1.0,0.0,3.0,1.0,0.0
12219420,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.9990000128746032,0.6851105690002441,0.5612273216247559,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8288398385047913,0.3531144559383392,0.3366599977016449,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8122525811195374,0.3302692770957947,0.2331758886575698,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.7591615915298462,0.2697373628616333,0.2585311830043793,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.7073203325271606,0.2149611860513687,0.9823152422904968,285.13287353515625,284.95001220703125,298.8525085449219,288.6471252441406,297.92193603515625,297.3085327148437,285.13104248046875,1.0,0.5460740327835083,0.5532134175300598,0.5532134175300598,1.0,1.0,-2.847790002822876,1.1322554349899292,1.7155345678329468,0.4913250505924225,0.915958821773529,0.915958821773529,0.0,161.41685485839844,148.0,38007.93359375,0.0,2024.2952880859373,1.0,281.2579345703125,283.7196655273437,291.7186889648437,294.2202453613281,293.1499938964844,293.1499938964844,280.95001220703125,35570.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911224126815796,1.0,0.0,0.0,3.695499420166016,3.695523977279663,9.112542898037646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.5517578125,0.0,1581.1263427734375,1895.4371337890625,0.0,3507.960693359375,0.9151502847671508,1.0,0.0,3.0,1.0,0.0
12219480,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.9990000128746032,0.6851105690002441,0.5612273216247559,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8288398385047913,0.3531144559383392,0.3366599977016449,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8122525811195374,0.3302692770957947,0.2331758886575698,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.7591615915298462,0.2697373628616333,0.2585311830043793,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.7073203325271606,0.2149611860513687,0.9823152422904968,285.13287353515625,284.95001220703125,298.8525085449219,288.6471252441406,297.92193603515625,297.3085327148437,285.13104248046875,1.0,0.5460740327835083,0.5532134175300598,0.5532134175300598,1.0,1.0,-2.847790002822876,1.1322554349899292,1.7155345678329468,0.4913250505924225,0.915958821773529,0.915958821773529,0.0,161.41685485839844,148.0,38007.93359375,0.0,2024.2952880859373,1.0,281.2579345703125,283.7196655273437,291.7186889648437,294.2202453613281,293.1499938964844,293.1499938964844,280.95001220703125,35570.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911224126815796,1.0,0.0,0.0,3.695499420166016,3.695523977279663,9.112542898037646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.5517578125,0.0,1581.1263427734375,1895.4371337890625,0.0,3507.960693359375,0.9151502847671508,1.0,0.0,3.0,1.0,0.0
12219540,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.6834267973899841,0.550703763961792,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8348890542984009,0.3547579348087311,0.3381563723087311,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8166932463645935,0.3296775817871094,0.232731431722641,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7639963626861572,0.2698746621608734,0.2586081922054291,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7111498117446899,0.2142896950244903,0.9790481328964232,284.9257507324219,284.95001220703125,298.8416748046875,288.62066650390625,297.9027709960937,297.2869567871094,284.9233093261719,1.0,0.5413894057273865,0.5511804819107056,0.5511804819107056,1.0,1.0,-2.832584381103516,1.1227489709854126,1.7098355293273926,0.4853569567203522,0.9139609336853028,0.9139609336853028,0.0,157.38699340820312,151.0,38905.48046875,0.0,1980.0601806640625,1.0,280.9578552246094,283.4732666015625,291.6744384765625,294.231689453125,293.1499938964844,293.1499938964844,280.6499938964844,35833.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246143698692322,1.0,0.0,0.0,3.7025091648101807,3.702533721923828,9.147145760834974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.30078125,0.0,1591.10888671875,1895.4371337890625,0.0,3631.680419921875,0.9168950915336608,1.0,0.0,3.0,1.0,0.0
12219600,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.6834267973899841,0.550703763961792,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8348890542984009,0.3547579348087311,0.3381563723087311,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8166932463645935,0.3296775817871094,0.232731431722641,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7639963626861572,0.2698746621608734,0.2586081922054291,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7111498117446899,0.2142896950244903,0.9790481328964232,284.9257507324219,284.95001220703125,298.8416748046875,288.62066650390625,297.9027709960937,297.2869567871094,284.9233093261719,1.0,0.5413894057273865,0.5511804819107056,0.5511804819107056,1.0,1.0,-2.832584381103516,1.1227489709854126,1.7098355293273926,0.4853569567203522,0.9139609336853028,0.9139609336853028,0.0,157.38699340820312,151.0,38905.48046875,0.0,1980.0601806640625,1.0,280.9578552246094,283.4732666015625,291.6744384765625,294.231689453125,293.1499938964844,293.1499938964844,280.6499938964844,35833.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246143698692322,1.0,0.0,0.0,3.7025091648101807,3.702533721923828,9.147145760834974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.30078125,0.0,1591.10888671875,1895.4371337890625,0.0,3631.680419921875,0.9168950915336608,1.0,0.0,3.0,1.0,0.0
12219660,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.6826145648956299,0.546166718006134,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.8380582928657532,0.3561404645442962,0.3394544124603271,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8181651830673218,0.3288177251815796,0.232132688164711,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.7659950852394104,0.2697650194168091,0.2584992945194244,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.7121268510818481,0.2133819013833999,0.974944233894348,284.7192077636719,284.95001220703125,298.8282165527344,288.59234619140625,297.8852233886719,297.26885986328125,284.7173156738281,1.0,0.539287805557251,0.5498332977294922,0.5498332977294922,1.0,1.0,-2.82289457321167,1.1166146993637085,1.706279754638672,0.48121178150177,0.9091845750808716,0.9091845750808716,0.0,155.5430908203125,154.0,39780.77734375,0.0,1955.5987548828125,1.0,280.6578369140625,283.23150634765625,291.6352233886719,294.2431945800781,293.1499938964844,293.1499938964844,280.3500061035156,36118.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358055591583252,1.0,0.0,0.0,3.698890447616577,3.6989150047302246,9.129274189945136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.52978515625,0.0,1589.1444091796875,1895.4371337890625,0.0,3734.2373046875,0.916275918483734,1.0,0.0,3.0,1.0,0.0
12219720,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.6826145648956299,0.546166718006134,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.8380582928657532,0.3561404645442962,0.3394544124603271,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8181651830673218,0.3288177251815796,0.232132688164711,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.7659950852394104,0.2697650194168091,0.2584992945194244,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.7121268510818481,0.2133819013833999,0.974944233894348,284.7192077636719,284.95001220703125,298.8282165527344,288.59234619140625,297.8852233886719,297.26885986328125,284.7173156738281,1.0,0.539287805557251,0.5498332977294922,0.5498332977294922,1.0,1.0,-2.82289457321167,1.1166146993637085,1.706279754638672,0.48121178150177,0.9091845750808716,0.9091845750808716,0.0,155.5430908203125,154.0,39780.77734375,0.0,1955.5987548828125,1.0,280.6578369140625,283.23150634765625,291.6352233886719,294.2431945800781,293.1499938964844,293.1499938964844,280.3500061035156,36118.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358055591583252,1.0,0.0,0.0,3.698890447616577,3.6989150047302246,9.129274189945136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.52978515625,0.0,1589.1444091796875,1895.4371337890625,0.0,3734.2373046875,0.916275918483734,1.0,0.0,3.0,1.0,0.0
12219780,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.9990000128746032,0.6803035736083984,0.5463924407958984,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.8388507962226868,0.3573276698589325,0.340618222951889,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52197265625,0.817280650138855,0.3277640640735626,0.2314343899488449,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7656570672988892,0.2694667875766754,0.2582639753818512,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5225524902344,0.7108778953552246,0.2122956365346908,0.9702898859977722,284.5217590332031,284.95001220703125,298.8127136230469,288.5625,297.8659973144531,297.2491149902344,284.520263671875,1.0,0.5386486649513245,0.5484861731529236,0.5484861731529236,1.0,1.0,-2.817845344543457,1.1125190258026123,1.7053263187408447,0.4782033860683441,0.9018408060073853,0.9018408060073853,0.0,155.4269561767578,157.0,40675.59765625,0.0,1946.9730224609373,1.0,280.35791015625,282.9992980957031,291.60125732421875,294.2619323730469,293.1499938964844,293.1499938964844,280.04998779296875,36416.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461854696273804,1.0,0.0,0.0,3.6842236518859854,3.684247970581055,9.057018814928596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.10400390625,0.0,1574.722412109375,1895.4371337890625,0.0,3828.53369140625,0.9131934642791748,1.0,0.0,3.0,1.0,0.0
12219840,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.9990000128746032,0.6803035736083984,0.5463924407958984,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.8388507962226868,0.3573276698589325,0.340618222951889,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52197265625,0.817280650138855,0.3277640640735626,0.2314343899488449,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7656570672988892,0.2694667875766754,0.2582639753818512,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5225524902344,0.7108778953552246,0.2122956365346908,0.9702898859977722,284.5217590332031,284.95001220703125,298.8127136230469,288.5625,297.8659973144531,297.2491149902344,284.520263671875,1.0,0.5386486649513245,0.5484861731529236,0.5484861731529236,1.0,1.0,-2.817845344543457,1.1125190258026123,1.7053263187408447,0.4782033860683441,0.9018408060073853,0.9018408060073853,0.0,155.4269561767578,157.0,40675.59765625,0.0,1946.9730224609373,1.0,280.35791015625,282.9992980957031,291.60125732421875,294.2619323730469,293.1499938964844,293.1499938964844,280.04998779296875,36416.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461854696273804,1.0,0.0,0.0,3.6842236518859854,3.684247970581055,9.057018814928596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.10400390625,0.0,1574.722412109375,1895.4371337890625,0.0,3828.53369140625,0.9131934642791748,1.0,0.0,3.0,1.0,0.0
12219900,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3785705566406,0.9990000128746032,0.6784910559654236,0.5476202368736267,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807373046875,0.838699996471405,0.3578760325908661,0.3411884009838104,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.8163031935691833,0.3271966874599457,0.2310800552368164,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825378417969,0.7649512887001038,0.2692722082138061,0.2581284046173095,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38458251953125,0.7097229957580566,0.2117061167955398,0.9678608179092408,284.3799743652344,284.95001220703125,298.8043212890625,288.547119140625,297.8562927246094,297.239501953125,284.3710021972656,1.0,0.5387272834777832,0.5478125810623169,0.5478125810623169,1.0,1.0,-2.8164968490600586,1.110980987548828,1.7055158615112305,0.4769525229930877,0.8966713547706604,0.8966713547706604,0.0,155.77444458007812,157.0,41527.2734375,0.0,1946.4940185546875,1.0,280.1004943847656,282.8208312988281,291.60943603515625,294.3719482421875,293.1499938964844,293.1499938964844,280.04998779296875,36584.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535887837409972,1.0,0.0,0.0,3.672748565673828,3.672772884368897,9.000686986837536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.82861328125,0.0,1563.0252685546875,1895.4371337890625,0.0,3895.234619140625,0.9107049107551576,1.0,0.0,3.0,1.0,0.0
12219960,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.9990000128746032,0.676159679889679,0.5495995283126831,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33258056640625,0.8381195068359375,0.3583615720272064,0.3416674733161926,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8148893117904663,0.3265660405158996,0.2306563705205917,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.763828694820404,0.2690210342407226,0.2579190731048584,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331298828125,0.7081344127655029,0.2110589444637298,0.9651221036911012,284.3324890136719,284.95001220703125,298.79559326171875,288.531494140625,297.8465270996094,297.2298889160156,284.3313293457031,1.0,0.5389925241470337,0.547217607498169,0.547217607498169,1.0,1.0,-2.8153984546661377,1.109652400016785,1.7057459354400637,0.4758639335632324,0.8920314311981201,0.8920314311981201,0.0,156.3772430419922,145.0,41569.43359375,0.0,1947.638916015625,1.0,280.0579528808594,282.77618408203125,291.5692749023437,294.2840270996094,293.1499938964844,293.1499938964844,280.3500061035156,36728.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563774466514589,1.0,0.0,0.0,3.657934427261353,3.657958745956421,8.928225270210532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.38671875,0.0,1547.479736328125,1895.4371337890625,0.0,3920.22900390625,0.9075285792350768,1.0,0.0,3.0,1.0,0.0
12220020,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.9990000128746032,0.6750415563583374,0.5412394404411316,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028686523437,0.843370795249939,0.3604893684387207,0.3431974053382873,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027770996094,0.818444550037384,0.3265762627124786,0.2302877902984619,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50262451171875,0.7677149772644043,0.269412100315094,0.2578929364681244,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.7108218669891357,0.2104903012514114,0.96091628074646,284.5029296875,284.95001220703125,298.7773742675781,288.4997253417969,297.8355712890625,297.2255859375,284.5038452148437,1.0,0.5348029136657715,0.5460276007652283,0.5460276007652283,1.0,1.0,-2.801675319671631,1.10194730758667,1.6997281312942505,0.4714123010635376,0.8874670267105103,0.8874670267105103,0.0,153.17636108398438,148.0,40325.390625,0.0,1910.525634765625,1.0,280.3421325683594,282.9929504394531,291.4483947753906,294.021728515625,293.1499938964844,293.1499938964844,280.6499938964844,36669.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418302178382874,1.0,0.0,0.0,3.632225275039673,3.632249355316162,8.803165769677435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.28076171875,0.0,1518.470458984375,1895.4371337890625,0.0,3789.0732421875,0.9017775654792786,1.0,0.0,3.0,1.0,0.0
12220080,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.9990000128746032,0.6750415563583374,0.5412394404411316,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028686523437,0.843370795249939,0.3604893684387207,0.3431974053382873,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027770996094,0.818444550037384,0.3265762627124786,0.2302877902984619,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50262451171875,0.7677149772644043,0.269412100315094,0.2578929364681244,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.7108218669891357,0.2104903012514114,0.96091628074646,284.5029296875,284.95001220703125,298.7773742675781,288.4997253417969,297.8355712890625,297.2255859375,284.5038452148437,1.0,0.5348029136657715,0.5460276007652283,0.5460276007652283,1.0,1.0,-2.801675319671631,1.10194730758667,1.6997281312942505,0.4714123010635376,0.8874670267105103,0.8874670267105103,0.0,153.17636108398438,148.0,40325.390625,0.0,1910.525634765625,1.0,280.3421325683594,282.9929504394531,291.4483947753906,294.021728515625,293.1499938964844,293.1499938964844,280.6499938964844,36669.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418302178382874,1.0,0.0,0.0,3.632225275039673,3.632249355316162,8.803165769677435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.28076171875,0.0,1518.470458984375,1895.4371337890625,0.0,3789.0732421875,0.9017775654792786,1.0,0.0,3.0,1.0,0.0
12220140,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.9990000128746032,0.6785641312599182,0.5346729159355164,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.8488297462463379,0.3637489974498749,0.34595587849617,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.8222710490226746,0.3278056383132934,0.2309059500694275,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894836425781,0.7718632817268372,0.2707586288452148,0.2588841915130615,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.713798999786377,0.2108482867479324,0.961180567741394,284.6899108886719,284.95001220703125,298.75860595703125,288.467529296875,297.8331298828125,297.2352600097656,284.69140625,1.0,0.5334250926971436,0.5448375344276428,0.5448375344276428,1.0,1.0,-2.799330711364746,1.099254846572876,1.7000759840011597,0.4690214991569519,0.8855303525924683,0.8855303525924683,0.0,150.98471069335938,151.0,39137.91015625,0.0,1896.388671875,1.0,280.6415405273437,283.2272644042969,291.3992919921875,293.8782653808594,293.1499938964844,293.1499938964844,280.95001220703125,36494.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247226119041444,1.0,0.0,0.0,3.613051176071167,3.613075017929077,8.71046893280436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.73974609375,0.0,1496.114013671875,1895.4371337890625,0.0,3632.676025390625,0.8973860144615173,1.0,0.0,3.0,1.0,0.0
12220200,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.9990000128746032,0.6785641312599182,0.5346729159355164,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.8488297462463379,0.3637489974498749,0.34595587849617,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.8222710490226746,0.3278056383132934,0.2309059500694275,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894836425781,0.7718632817268372,0.2707586288452148,0.2588841915130615,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.713798999786377,0.2108482867479324,0.961180567741394,284.6899108886719,284.95001220703125,298.75860595703125,288.467529296875,297.8331298828125,297.2352600097656,284.69140625,1.0,0.5334250926971436,0.5448375344276428,0.5448375344276428,1.0,1.0,-2.799330711364746,1.099254846572876,1.7000759840011597,0.4690214991569519,0.8855303525924683,0.8855303525924683,0.0,150.98471069335938,151.0,39137.91015625,0.0,1896.388671875,1.0,280.6415405273437,283.2272644042969,291.3992919921875,293.8782653808594,293.1499938964844,293.1499938964844,280.95001220703125,36494.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247226119041444,1.0,0.0,0.0,3.613051176071167,3.613075017929077,8.71046893280436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.73974609375,0.0,1496.114013671875,1895.4371337890625,0.0,3632.676025390625,0.8973860144615173,1.0,0.0,3.0,1.0,0.0
12220260,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.6834679841995239,0.5310757756233215,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8534294962882996,0.3676198720932007,0.3494270443916321,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8252849578857422,0.3296475708484649,0.2320636510848999,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.775259256362915,0.2726411521434784,0.2605039179325104,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7161900997161865,0.2117664813995361,0.9645416736602784,284.8818359375,284.95001220703125,298.73974609375,288.435302734375,297.8360595703125,297.2533569335937,284.8835144042969,1.0,0.5338988900184631,0.543708860874176,0.543708860874176,1.0,1.0,-2.806549549102783,1.1007858514785769,1.705763578414917,0.4688713252544403,0.8861933350563049,0.8861933350563049,0.0,150.1100311279297,154.0,38069.89453125,0.0,1903.5882568359373,1.0,280.9413757324219,283.463623046875,291.3746337890625,293.7813415527344,293.1499938964844,293.1499938964844,281.25,36256.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096834659576416,1.0,0.0,0.0,3.6027402877807617,3.6027638912200928,8.660824164508085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.486328125,0.0,1483.115478515625,1895.4371337890625,0.0,3493.665771484375,0.8949213027954102,1.0,0.0,3.0,1.0,0.0
12220320,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.6834679841995239,0.5310757756233215,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8534294962882996,0.3676198720932007,0.3494270443916321,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8252849578857422,0.3296475708484649,0.2320636510848999,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.775259256362915,0.2726411521434784,0.2605039179325104,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7161900997161865,0.2117664813995361,0.9645416736602784,284.8818359375,284.95001220703125,298.73974609375,288.435302734375,297.8360595703125,297.2533569335937,284.8835144042969,1.0,0.5338988900184631,0.543708860874176,0.543708860874176,1.0,1.0,-2.806549549102783,1.1007858514785769,1.705763578414917,0.4688713252544403,0.8861933350563049,0.8861933350563049,0.0,150.1100311279297,154.0,38069.89453125,0.0,1903.5882568359373,1.0,280.9413757324219,283.463623046875,291.3746337890625,293.7813415527344,293.1499938964844,293.1499938964844,281.25,36256.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096834659576416,1.0,0.0,0.0,3.6027402877807617,3.6027638912200928,8.660824164508085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.486328125,0.0,1483.115478515625,1895.4371337890625,0.0,3493.665771484375,0.8949213027954102,1.0,0.0,3.0,1.0,0.0
12220380,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.6887992024421692,0.5298035144805908,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8571962118148804,0.3718810975551605,0.3533298671245575,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8275126814842224,0.3318541049957275,0.2335252612829208,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7779072523117065,0.274859607219696,0.2625032961368561,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7179716229438782,0.2130090147256851,0.9696999788284302,285.0811462402344,284.95001220703125,298.7213134765625,288.40338134765625,297.8422546386719,297.2763061523437,285.0830078125,1.0,0.5357794761657715,0.5425801873207092,0.5425801873207092,1.0,1.0,-2.8200645446777344,1.105038285255432,1.7150263786315918,0.4700667262077331,0.8895547986030579,0.8895547986030579,0.0,150.20655822753906,157.0,37206.04296875,0.0,1925.471435546875,1.0,281.2413330078125,283.7057189941406,291.35418701171875,293.7029113769531,293.1499938964844,293.1499938964844,281.54998779296875,35979.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970106840133667,1.0,0.0,0.0,3.60270357131958,3.602726936340332,8.66064681304124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8837890625,0.0,1481.0289306640625,1895.4371337890625,0.0,3375.703857421875,0.8947194814682007,1.0,0.0,3.0,1.0,0.0
12220440,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.6887992024421692,0.5298035144805908,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8571962118148804,0.3718810975551605,0.3533298671245575,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8275126814842224,0.3318541049957275,0.2335252612829208,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7779072523117065,0.274859607219696,0.2625032961368561,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7179716229438782,0.2130090147256851,0.9696999788284302,285.0811462402344,284.95001220703125,298.7213134765625,288.40338134765625,297.8422546386719,297.2763061523437,285.0830078125,1.0,0.5357794761657715,0.5425801873207092,0.5425801873207092,1.0,1.0,-2.8200645446777344,1.105038285255432,1.7150263786315918,0.4700667262077331,0.8895547986030579,0.8895547986030579,0.0,150.20655822753906,157.0,37206.04296875,0.0,1925.471435546875,1.0,281.2413330078125,283.7057189941406,291.35418701171875,293.7029113769531,293.1499938964844,293.1499938964844,281.54998779296875,35979.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970106840133667,1.0,0.0,0.0,3.60270357131958,3.602726936340332,8.66064681304124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8837890625,0.0,1481.0289306640625,1895.4371337890625,0.0,3375.703857421875,0.8947194814682007,1.0,0.0,3.0,1.0,0.0
