time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220500,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.9990000128746032,0.691490888595581,0.5299453139305115,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.8587473630905151,0.3741208016872406,0.3553777635097503,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.8283165693283081,0.3330549299716949,0.2343192398548126,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.7789292335510254,0.276059091091156,0.2635887861251831,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.7186084985733032,0.2137088030576706,0.9726617336273192,285.23016357421875,284.95001220703125,298.71240234375,288.3876647949219,297.8458557128906,297.288330078125,285.2399597167969,1.0,0.5371262431144714,0.5420158505439758,0.5420158505439758,1.0,1.0,-2.828512668609619,1.107889175415039,1.72062349319458,0.4710211455821991,0.8928593993186951,0.8928593993186951,0.0,150.5635223388672,157.0,36486.90234375,0.0,1940.67138671875,1.0,281.4974670410156,283.8954162597656,291.31884765625,293.5732116699219,293.1499938964844,293.1499938964844,281.54998779296875,35817.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891858458518982,1.0,0.0,0.0,3.606659650802612,3.606683254241944,8.679677989675838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.94775390625,0.0,1484.1336669921875,1895.4371337890625,0.0,3302.5927734375,0.8955258131027222,1.0,0.0,3.0,1.0,0.0
12220560,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.9990000128746032,0.6942461133003235,0.5303213000297546,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.8602858185768127,0.376460999250412,0.3575693666934967,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.8291189670562744,0.3343534767627716,0.2352176159620285,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.7799453735351562,0.2773404717445373,0.2647872865200043,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28497314453125,0.7192429304122925,0.214477464556694,0.9760608673095704,285.285888671875,284.95001220703125,298.70379638671875,288.37213134765625,297.8499755859375,297.3012390136719,285.28778076171875,1.0,0.5387075543403625,0.5412240028381348,0.5412240028381348,1.0,1.0,-2.838201999664306,1.1109588146209717,1.727243185043335,0.4719173312187195,0.8957063555717468,0.8957063555717468,0.0,151.04122924804688,160.0,36491.4296875,0.0,1958.5340576171875,1.0,281.5413513183594,283.951416015625,291.3351135253906,293.6385498046875,293.1499938964844,293.1499938964844,281.8500061035156,35682.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867892026901245,1.0,0.0,0.0,3.613775968551636,3.613799571990967,8.713964234630112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.34912109375,0.0,1490.88916015625,1895.4371337890625,0.0,3280.168212890625,0.8969830870628357,1.0,0.0,3.0,1.0,0.0
12220620,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.9990000128746032,0.6993999481201172,0.5321295857429504,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.8628817796707153,0.3812922537326813,0.3620741367340088,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.8302838206291199,0.3370782434940338,0.2370885908603668,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.7815423011779785,0.2800211906433105,0.2672882378101349,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.7201734185218811,0.2161478549242019,0.983402669429779,285.4898376464844,284.95001220703125,298.687744140625,288.3419494628906,297.8575134277344,297.3251342773437,285.4916687011719,1.0,0.5424190163612366,0.5396403074264526,0.5396403074264526,1.0,1.0,-2.8598649501800537,1.1180076599121094,1.7418572902679443,0.4741206765174866,0.9045737981796264,0.9045737981796264,0.0,152.4197540283203,163.0,35833.34765625,0.0,2000.3726806640625,1.0,281.8415222167969,284.1939392089844,291.3131103515625,293.575927734375,293.1499938964844,293.1499938964844,281.54998779296875,35390.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782045841217041,1.0,0.0,0.0,3.635777235031128,3.635801076889038,8.820391030894825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.78466796875,0.0,1512.85986328125,1895.4371337890625,0.0,3199.752197265625,0.9016972184181212,1.0,0.0,3.0,1.0,0.0
12220680,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.9990000128746032,0.6993999481201172,0.5321295857429504,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.8628817796707153,0.3812922537326813,0.3620741367340088,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.8302838206291199,0.3370782434940338,0.2370885908603668,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.7815423011779785,0.2800211906433105,0.2672882378101349,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.7201734185218811,0.2161478549242019,0.983402669429779,285.4898376464844,284.95001220703125,298.687744140625,288.3419494628906,297.8575134277344,297.3251342773437,285.4916687011719,1.0,0.5424190163612366,0.5396403074264526,0.5396403074264526,1.0,1.0,-2.8598649501800537,1.1180076599121094,1.7418572902679443,0.4741206765174866,0.9045737981796264,0.9045737981796264,0.0,152.4197540283203,163.0,35833.34765625,0.0,2000.3726806640625,1.0,281.8415222167969,284.1939392089844,291.3131103515625,293.575927734375,293.1499938964844,293.1499938964844,281.54998779296875,35390.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782045841217041,1.0,0.0,0.0,3.635777235031128,3.635801076889038,8.820391030894825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.78466796875,0.0,1512.85986328125,1895.4371337890625,0.0,3199.752197265625,0.9016972184181212,1.0,0.0,3.0,1.0,0.0
12220740,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163146972656,0.9990000128746032,0.7011073231697083,0.5366224646568298,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165588378906,0.8635354042053223,0.3849458396434784,0.3659659326076507,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.8295963406562805,0.3385184109210968,0.2384538203477859,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.7813267111778259,0.2817873358726501,0.269327163696289,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.7195974588394165,0.2171068340539932,0.9891966581344604,285.3164978027344,284.95001220703125,298.6736145019531,288.3132019042969,297.8499450683594,297.3231506347656,285.3153381347656,1.0,0.5465505719184875,0.5380566120147705,0.5380566120147705,1.0,1.0,-2.881002902984619,1.124765157699585,1.7562377452850342,0.4762479960918426,0.9080588817596436,0.9080588817596436,0.0,154.64344787597656,166.0,36918.3203125,0.0,2046.0528564453125,1.0,281.557861328125,283.9739990234375,291.3873291015625,293.7879638671875,293.1499938964844,293.1499938964844,281.25,35467.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979170322418213,1.0,0.0,0.0,3.656379222869873,3.6564033031463614,8.920634968490049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.896484375,0.0,1536.28759765625,1895.4371337890625,0.0,3384.16015625,0.9063305854797364,1.0,0.0,3.0,1.0,0.0
12220800,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163146972656,0.9990000128746032,0.7011073231697083,0.5366224646568298,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165588378906,0.8635354042053223,0.3849458396434784,0.3659659326076507,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.8295963406562805,0.3385184109210968,0.2384538203477859,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.7813267111778259,0.2817873358726501,0.269327163696289,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.7195974588394165,0.2171068340539932,0.9891966581344604,285.3164978027344,284.95001220703125,298.6736145019531,288.3132019042969,297.8499450683594,297.3231506347656,285.3153381347656,1.0,0.5465505719184875,0.5380566120147705,0.5380566120147705,1.0,1.0,-2.881002902984619,1.124765157699585,1.7562377452850342,0.4762479960918426,0.9080588817596436,0.9080588817596436,0.0,154.64344787597656,166.0,36918.3203125,0.0,2046.0528564453125,1.0,281.557861328125,283.9739990234375,291.3873291015625,293.7879638671875,293.1499938964844,293.1499938964844,281.25,35467.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979170322418213,1.0,0.0,0.0,3.656379222869873,3.6564033031463614,8.920634968490049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.896484375,0.0,1536.28759765625,1895.4371337890625,0.0,3384.16015625,0.9063305854797364,1.0,0.0,3.0,1.0,0.0
12220860,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9990000128746032,0.6988257765769958,0.5445531606674194,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8613794445991516,0.3873685598373413,0.3685812950134277,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.8261788487434387,0.3386082947254181,0.2387832105159759,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.7783979177474976,0.2825018465518951,0.2703120410442352,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.7165899872779846,0.2171438485383987,0.9907304644584656,285.1236267089844,284.95001220703125,298.66192626953125,288.28619384765625,297.8288269042969,297.2977905273437,285.1224670410156,1.0,0.5505802035331726,0.5361979603767395,0.5361979603767395,1.0,1.0,-2.897106409072876,1.1288877725601196,1.7682186365127563,0.4768614470958709,0.9087712168693542,0.9087712168693542,0.0,157.79983520507812,169.0,37982.62890625,0.0,2088.488037109375,1.0,281.25811767578125,283.7344665527344,291.3693542480469,293.857177734375,293.1499938964844,293.1499938964844,280.95001220703125,35649.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182975888252258,1.0,0.0,0.0,3.67007827758789,3.67010235786438,8.987604473986721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.2158203125,0.0,1552.98095703125,1895.4371337890625,0.0,3573.439208984375,0.909514307975769,1.0,0.0,3.0,1.0,0.0
12220920,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9990000128746032,0.6988257765769958,0.5445531606674194,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8613794445991516,0.3873685598373413,0.3685812950134277,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.8261788487434387,0.3386082947254181,0.2387832105159759,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.7783979177474976,0.2825018465518951,0.2703120410442352,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.7165899872779846,0.2171438485383987,0.9907304644584656,285.1236267089844,284.95001220703125,298.66192626953125,288.28619384765625,297.8288269042969,297.2977905273437,285.1224670410156,1.0,0.5505802035331726,0.5361979603767395,0.5361979603767395,1.0,1.0,-2.897106409072876,1.1288877725601196,1.7682186365127563,0.4768614470958709,0.9087712168693542,0.9087712168693542,0.0,157.79983520507812,169.0,37982.62890625,0.0,2088.488037109375,1.0,281.25811767578125,283.7344665527344,291.3693542480469,293.857177734375,293.1499938964844,293.1499938964844,280.95001220703125,35649.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182975888252258,1.0,0.0,0.0,3.67007827758789,3.67010235786438,8.987604473986721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.2158203125,0.0,1552.98095703125,1895.4371337890625,0.0,3573.439208984375,0.909514307975769,1.0,0.0,3.0,1.0,0.0
12220980,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9990000128746032,0.693304717540741,0.5539303421974182,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8580186367034912,0.3891516923904419,0.3705026507377624,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8215558528900146,0.3380156457424164,0.238556757569313,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7742411494255066,0.282618761062622,0.2706621587276459,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7123176455497742,0.2166402786970138,0.9895936846733092,284.9338073730469,284.95001220703125,298.6531982421875,288.2613220214844,297.80694580078125,297.2694091796875,284.9328918457031,1.0,0.5543357729911804,0.5343392491340637,0.5343392491340637,1.0,1.0,-2.9094722270965576,1.1313334703445437,1.7781388759613037,0.4766139984130859,0.9069620966911316,0.9069620966911316,0.0,161.32778930664062,172.0,39032.546875,0.0,2126.8505859375,1.0,280.9580383300781,283.49871826171875,291.3273010253906,293.8813781738281,293.1499938964844,293.1499938964844,280.6499938964844,35874.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343541860580444,1.0,0.0,0.0,3.6754016876220703,3.675426006317138,9.013696740112208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.58740234375,0.0,1560.6689453125,1895.4371337890625,0.0,3720.986083984375,0.9108571410179138,1.0,0.0,3.0,1.0,0.0
12221040,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9990000128746032,0.693304717540741,0.5539303421974182,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8580186367034912,0.3891516923904419,0.3705026507377624,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8215558528900146,0.3380156457424164,0.238556757569313,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7742411494255066,0.282618761062622,0.2706621587276459,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7123176455497742,0.2166402786970138,0.9895936846733092,284.9338073730469,284.95001220703125,298.6531982421875,288.2613220214844,297.80694580078125,297.2694091796875,284.9328918457031,1.0,0.5543357729911804,0.5343392491340637,0.5343392491340637,1.0,1.0,-2.9094722270965576,1.1313334703445437,1.7781388759613037,0.4766139984130859,0.9069620966911316,0.9069620966911316,0.0,161.32778930664062,172.0,39032.546875,0.0,2126.8505859375,1.0,280.9580383300781,283.49871826171875,291.3273010253906,293.8813781738281,293.1499938964844,293.1499938964844,280.6499938964844,35874.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343541860580444,1.0,0.0,0.0,3.6754016876220703,3.675426006317138,9.013696740112208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.58740234375,0.0,1560.6689453125,1895.4371337890625,0.0,3720.986083984375,0.9108571410179138,1.0,0.0,3.0,1.0,0.0
12221100,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.9990000128746032,0.6897426843643188,0.558761477470398,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.8562209010124207,0.3899208903312683,0.3713474869728088,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.8191087245941162,0.3376016616821289,0.2383569180965423,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.7720259428024292,0.282555341720581,0.2707168161869049,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.709930419921875,0.2162436544895172,0.9883909821510316,284.7983703613281,284.95001220703125,298.65008544921875,288.24981689453125,297.7984619140625,297.25848388671875,284.7902526855469,1.0,0.556100070476532,0.5334099531173706,0.5334099531173706,1.0,1.0,-2.9146759510040283,1.1321171522140503,1.782558798789978,0.4762628972530365,0.9046441316604614,0.9046441316604614,0.0,163.1215057373047,172.0,40037.86328125,0.0,2144.6220703125,1.0,280.7005920410156,283.3222961425781,291.3337707519531,293.9956359863281,293.1499938964844,293.1499938964844,280.6499938964844,36007.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943614661693573,1.0,0.0,0.0,3.674875974655152,3.67490029335022,9.011118322632684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.57958984375,0.0,1561.0751953125,1895.4371337890625,0.0,3805.260009765625,0.9107953906059264,1.0,0.0,3.0,1.0,0.0
12221160,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6857131719589233,0.5638025403022766,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.8542481660842896,0.3905933499336242,0.3720560073852539,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8164681792259216,0.3370976746082306,0.2380600422620773,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.7696375846862793,0.2824035882949829,0.2706558108329773,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.7072592377662659,0.2157314270734787,0.9865801334381104,284.7546081542969,284.95001220703125,298.6479187011719,288.23895263671875,297.7913513183594,297.24920654296875,284.7536926269531,1.0,0.5577738881111145,0.5325508117675781,0.5325508117675781,1.0,1.0,-2.9189813137054443,1.1326067447662354,1.7863746881484983,0.4758203625679016,0.9028579592704772,0.9028579592704772,0.0,164.96530151367188,160.0,40197.81640625,0.0,2161.162353515625,1.0,280.6579284667969,283.27685546875,291.2938232421875,293.9154968261719,293.1499938964844,293.1499938964844,280.3500061035156,36118.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478857517242432,1.0,0.0,0.0,3.671687126159668,3.671711444854736,8.995485814011772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.2822265625,0.0,1558.320556640625,1895.4371337890625,0.0,3843.895263671875,0.9101903438568116,1.0,0.0,3.0,1.0,0.0
12221220,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638122558594,0.9990000128746032,0.6781333684921265,0.5620175004005432,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641784667969,0.8559688329696655,0.3917266130447387,0.3731748461723327,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.8164297938346863,0.3359190225601196,0.2372712045907974,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645446777344,0.7700548768043518,0.2819094657897949,0.2702345550060272,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.706660270690918,0.2144333273172378,0.9810872673988342,284.5640869140625,284.95001220703125,298.6466064453125,288.21942138671875,297.78057861328125,297.23492431640625,284.562255859375,1.0,0.5556121468544006,0.5308325886726379,0.5308325886726379,1.0,1.0,-2.9101498126983643,1.1260546445846558,1.7840951681137085,0.4715719223022461,0.8961570262908936,0.8961570262908936,0.0,164.04734802246094,148.0,41121.984375,0.0,2141.5068359375,1.0,280.3581237792969,283.0482177734375,291.266845703125,293.9491882324219,293.1499938964844,293.1499938964844,280.6499938964844,36392.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600834250450134,1.0,0.0,0.0,3.657896041870117,3.6579201221466064,8.928037686928292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.45263671875,0.0,1544.9173583984375,1895.4371337890625,0.0,3953.32958984375,0.9072896838188172,1.0,0.0,3.0,1.0,0.0
12221280,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638122558594,0.9990000128746032,0.6781333684921265,0.5620175004005432,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641784667969,0.8559688329696655,0.3917266130447387,0.3731748461723327,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.8164297938346863,0.3359190225601196,0.2372712045907974,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645446777344,0.7700548768043518,0.2819094657897949,0.2702345550060272,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.706660270690918,0.2144333273172378,0.9810872673988342,284.5640869140625,284.95001220703125,298.6466064453125,288.21942138671875,297.78057861328125,297.23492431640625,284.562255859375,1.0,0.5556121468544006,0.5308325886726379,0.5308325886726379,1.0,1.0,-2.9101498126983643,1.1260546445846558,1.7840951681137085,0.4715719223022461,0.8961570262908936,0.8961570262908936,0.0,164.04734802246094,148.0,41121.984375,0.0,2141.5068359375,1.0,280.3581237792969,283.0482177734375,291.266845703125,293.9491882324219,293.1499938964844,293.1499938964844,280.6499938964844,36392.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600834250450134,1.0,0.0,0.0,3.657896041870117,3.6579201221466064,8.928037686928292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.45263671875,0.0,1544.9173583984375,1895.4371337890625,0.0,3953.32958984375,0.9072896838188172,1.0,0.0,3.0,1.0,0.0
12221340,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.9990000128746032,0.6762354969978333,0.5497198104858398,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8634052872657776,0.3939477205276489,0.3747277855873108,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8216716051101685,0.3359058499336242,0.2368501722812652,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7756813168525696,0.2822244465351105,0.2700823843479156,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.7108690142631531,0.2137691974639892,0.9761625528335572,284.7220153808594,284.95001220703125,298.6497497558594,288.2030944824219,297.777587890625,297.2309265136719,284.7226257324219,1.0,0.5499725937843323,0.5291143655776978,0.5291143655776978,1.0,1.0,-2.890630960464477,1.1149393320083618,1.7756915092468262,0.4648774862289428,0.894420325756073,0.894420325756073,0.0,159.2530517578125,136.0,39840.7890625,0.0,2084.82861328125,1.0,280.64215087890625,283.2523498535156,291.15069580078125,293.68817138671875,293.1499938964844,293.1499938964844,280.95001220703125,36326.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452772736549376,1.0,0.0,0.0,3.645013093948364,3.6450369358062735,8.865259815138415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.564453125,0.0,1530.06982421875,1895.4371337890625,0.0,3820.318359375,0.904394507408142,1.0,0.0,3.0,1.0,0.0
12221400,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.9990000128746032,0.6762354969978333,0.5497198104858398,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8634052872657776,0.3939477205276489,0.3747277855873108,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8216716051101685,0.3359058499336242,0.2368501722812652,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7756813168525696,0.2822244465351105,0.2700823843479156,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.7108690142631531,0.2137691974639892,0.9761625528335572,284.7220153808594,284.95001220703125,298.6497497558594,288.2030944824219,297.777587890625,297.2309265136719,284.7226257324219,1.0,0.5499725937843323,0.5291143655776978,0.5291143655776978,1.0,1.0,-2.890630960464477,1.1149393320083618,1.7756915092468262,0.4648774862289428,0.894420325756073,0.894420325756073,0.0,159.2530517578125,136.0,39840.7890625,0.0,2084.82861328125,1.0,280.64215087890625,283.2523498535156,291.15069580078125,293.68817138671875,293.1499938964844,293.1499938964844,280.95001220703125,36326.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452772736549376,1.0,0.0,0.0,3.645013093948364,3.6450369358062735,8.865259815138415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.564453125,0.0,1530.06982421875,1895.4371337890625,0.0,3820.318359375,0.904394507408142,1.0,0.0,3.0,1.0,0.0
12221460,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.6806482076644897,0.5284342169761658,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8770105838775635,0.397301435470581,0.3773937523365021,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8323156237602234,0.3370764553546905,0.2372996360063552,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7869175672531128,0.2834732830524444,0.2708044052124023,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.719878613948822,0.2140904068946838,0.975307047367096,284.89239501953125,284.95001220703125,298.6578369140625,288.1903076171875,297.7830505371094,297.23699951171875,284.892822265625,1.0,0.5422624349594116,0.5279752612113953,0.5279752612113953,1.0,1.0,-2.8686327934265137,1.1036620140075684,1.7649708986282349,0.4585348665714264,0.8950958847999573,0.8950958847999573,0.0,151.6181640625,139.0,38507.53515625,0.0,2010.8690185546875,1.0,280.9416809082031,283.46929931640625,291.1135559082031,293.5497131347656,293.1499938964844,293.1499938964844,281.25,36161.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264154434204102,1.0,0.0,0.0,3.638434171676636,3.638458013534546,8.833286528897588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.75048828125,0.0,1521.5428466796875,1895.4371337890625,0.0,3648.24169921875,0.9028170108795166,1.0,0.0,3.0,1.0,0.0
12221520,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.6806482076644897,0.5284342169761658,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8770105838775635,0.397301435470581,0.3773937523365021,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8323156237602234,0.3370764553546905,0.2372996360063552,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7869175672531128,0.2834732830524444,0.2708044052124023,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.719878613948822,0.2140904068946838,0.975307047367096,284.89239501953125,284.95001220703125,298.6578369140625,288.1903076171875,297.7830505371094,297.23699951171875,284.892822265625,1.0,0.5422624349594116,0.5279752612113953,0.5279752612113953,1.0,1.0,-2.8686327934265137,1.1036620140075684,1.7649708986282349,0.4585348665714264,0.8950958847999573,0.8950958847999573,0.0,151.6181640625,139.0,38507.53515625,0.0,2010.8690185546875,1.0,280.9416809082031,283.46929931640625,291.1135559082031,293.5497131347656,293.1499938964844,293.1499938964844,281.25,36161.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264154434204102,1.0,0.0,0.0,3.638434171676636,3.638458013534546,8.833286528897588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.75048828125,0.0,1521.5428466796875,1895.4371337890625,0.0,3648.24169921875,0.9028170108795166,1.0,0.0,3.0,1.0,0.0
12221580,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9990000128746032,0.688872218132019,0.5134872794151306,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8883967995643616,0.4013339281082153,0.380854457616806,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8409723043441772,0.3389024436473846,0.2383323013782501,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7961342334747314,0.2853147387504577,0.272228330373764,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7270458340644836,0.2151181101799011,0.978342056274414,285.0769958496094,284.95001220703125,298.6714172363281,288.1814270019531,297.7980041503906,297.2544860839844,285.0781555175781,1.0,0.5386263132095337,0.5268361568450928,0.5268361568450928,1.0,1.0,-2.86140513420105,1.0987792015075684,1.7626259326934814,0.4549824297428131,0.8983135223388672,0.8983135223388672,0.0,146.71495056152344,142.0,37496.79296875,0.0,1975.1353759765625,1.0,281.2416076660156,283.7011108398437,291.1095275878906,293.4707946777344,293.1499938964844,293.1499938964844,281.54998779296875,35940.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089010953903198,1.0,0.0,0.0,3.639956474304199,3.639980316162109,8.840680152388813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.0859375,0.0,1521.5758056640625,1895.4371337890625,0.0,3486.40234375,0.9030097723007202,1.0,0.0,3.0,1.0,0.0
12221640,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9990000128746032,0.688872218132019,0.5134872794151306,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8883967995643616,0.4013339281082153,0.380854457616806,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8409723043441772,0.3389024436473846,0.2383323013782501,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7961342334747314,0.2853147387504577,0.272228330373764,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7270458340644836,0.2151181101799011,0.978342056274414,285.0769958496094,284.95001220703125,298.6714172363281,288.1814270019531,297.7980041503906,297.2544860839844,285.0781555175781,1.0,0.5386263132095337,0.5268361568450928,0.5268361568450928,1.0,1.0,-2.86140513420105,1.0987792015075684,1.7626259326934814,0.4549824297428131,0.8983135223388672,0.8983135223388672,0.0,146.71495056152344,142.0,37496.79296875,0.0,1975.1353759765625,1.0,281.2416076660156,283.7011108398437,291.1095275878906,293.4707946777344,293.1499938964844,293.1499938964844,281.54998779296875,35940.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089010953903198,1.0,0.0,0.0,3.639956474304199,3.639980316162109,8.840680152388813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.0859375,0.0,1521.5758056640625,1895.4371337890625,0.0,3486.40234375,0.9030097723007202,1.0,0.0,3.0,1.0,0.0
12221700,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.9990000128746032,0.6933203935623169,0.5083798766136169,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.8929819464683533,0.4035162329673767,0.3827677965164184,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.8443568348884583,0.3399626016616821,0.2389726042747497,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.7997546792030334,0.2863786220550537,0.2731086015701294,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.7298407554626465,0.215770423412323,0.9807394742965698,285.22027587890625,284.95001220703125,298.680419921875,288.1785888671875,297.8100280761719,297.2690734863281,285.2293395996094,1.0,0.5378589034080505,0.5262666344642639,0.5262666344642639,1.0,1.0,-2.8622701168060303,1.098244309425354,1.7640259265899658,0.45418581366539,0.901495635509491,0.901495635509491,0.0,145.19654846191406,142.0,36702.42578125,0.0,1969.1383056640625,1.0,281.4984741210937,283.8867492675781,291.0871887207031,293.3472900390625,293.1499938964844,293.1499938964844,281.54998779296875,35801.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988081216812134,1.0,0.0,0.0,3.644053936004639,3.644077777862549,8.86059410731832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.34130859375,0.0,1525.081298828125,1895.4371337890625,0.0,3392.4716796875,0.9038674235343932,1.0,0.0,3.0,1.0,0.0
12221760,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.9990000128746032,0.6978992223739624,0.504325807094574,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.8971240520477295,0.4058215916156769,0.3848654627799988,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.8473843336105347,0.341138482093811,0.2397413700819015,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.8029861450195312,0.2875458300113678,0.2741379737854004,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.7323201894760132,0.2164918631315231,0.9836859107017516,285.27032470703125,284.95001220703125,298.69097900390625,288.1768493652344,297.8253173828125,297.287841796875,285.271728515625,1.0,0.5376725196838379,0.5257644057273865,0.5257644057273865,1.0,1.0,-2.865617036819458,1.0988686084747314,1.766748547554016,0.4539974331855774,0.904180347919464,0.904180347919464,0.0,144.1017303466797,145.0,36652.69921875,0.0,1969.234130859375,1.0,281.5417785644531,283.9384765625,291.11846923828125,293.423095703125,293.1499938964844,293.1499938964844,281.25,35686.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943501114845276,1.0,0.0,0.0,3.6509346961975098,3.650958776473999,8.894088523447863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.8125,0.0,1531.8619384765625,1895.4371337890625,0.0,3350.864501953125,0.905292272567749,1.0,0.0,3.0,1.0,0.0
12221820,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9990000128746032,0.7032999396324158,0.5012500286102295,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.90181303024292,0.4091530442237854,0.388365089893341,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8501903414726257,0.3421714603900909,0.2407443672418594,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8062498569488525,0.2889366745948791,0.2757191658020019,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.734647274017334,0.2171863466501236,0.9877901077270508,285.0909118652344,284.95001220703125,298.71697998046875,288.1768493652344,297.8448791503906,297.3046569824219,285.08966064453125,1.0,0.5384954810142517,0.5247600674629211,0.5247600674629211,1.0,1.0,-2.874165773391724,1.1009007692337036,1.77326500415802,0.4540911018848419,0.904607355594635,0.904607355594635,0.0,143.5048370361328,148.0,37614.44140625,0.0,1980.242919921875,1.0,281.2577819824219,283.7171936035156,291.2279052734375,293.6613464355469,293.1499938964844,293.1499938964844,280.95001220703125,35784.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094398021697998,1.0,0.0,0.0,3.65975284576416,3.6597769260406494,8.937103643802402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.935546875,0.0,1542.4305419921875,1895.4371337890625,0.0,3491.404052734375,0.907303512096405,1.0,0.0,3.0,1.0,0.0
12221880,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9990000128746032,0.7032999396324158,0.5012500286102295,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.90181303024292,0.4091530442237854,0.388365089893341,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8501903414726257,0.3421714603900909,0.2407443672418594,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8062498569488525,0.2889366745948791,0.2757191658020019,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.734647274017334,0.2171863466501236,0.9877901077270508,285.0909118652344,284.95001220703125,298.71697998046875,288.1768493652344,297.8448791503906,297.3046569824219,285.08966064453125,1.0,0.5384954810142517,0.5247600674629211,0.5247600674629211,1.0,1.0,-2.874165773391724,1.1009007692337036,1.77326500415802,0.4540911018848419,0.904607355594635,0.904607355594635,0.0,143.5048370361328,148.0,37614.44140625,0.0,1980.242919921875,1.0,281.2577819824219,283.7171936035156,291.2279052734375,293.6613464355469,293.1499938964844,293.1499938964844,280.95001220703125,35784.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094398021697998,1.0,0.0,0.0,3.65975284576416,3.6597769260406494,8.937103643802402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.935546875,0.0,1542.4305419921875,1895.4371337890625,0.0,3491.404052734375,0.907303512096405,1.0,0.0,3.0,1.0,0.0
12221940,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.7040930390357971,0.504117488861084,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9018423557281494,0.4112753570079803,0.3906237483024597,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.848672091960907,0.341926634311676,0.2407800406217575,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8052839636802673,0.2893308997154236,0.2763232588768005,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7334152460098267,0.217016190290451,0.9880549907684326,284.8970947265625,284.95001220703125,298.75,288.1817932128906,297.8489990234375,297.2921447753906,284.8959350585937,1.0,0.5401954650878906,0.523755669593811,0.523755669593811,1.0,1.0,-2.881415843963623,1.1023627519607544,1.779052972793579,0.4539012312889099,0.9022892713546752,0.9022892713546752,0.0,144.63133239746094,151.0,38592.21875,0.0,1997.6456298828125,1.0,280.9581298828125,283.4801940917969,291.2477722167969,293.7626953125,293.1499938964844,293.1499938964844,280.6499938964844,35979.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263951182365416,1.0,0.0,0.0,3.661181926727295,3.661206007003784,8.944084584072698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.380859375,0.0,1545.48974609375,1895.4371337890625,0.0,3648.054931640625,0.9077492356300354,1.0,0.0,3.0,1.0,0.0
12222000,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.7040930390357971,0.504117488861084,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9018423557281494,0.4112753570079803,0.3906237483024597,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.848672091960907,0.341926634311676,0.2407800406217575,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8052839636802673,0.2893308997154236,0.2763232588768005,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7334152460098267,0.217016190290451,0.9880549907684326,284.8970947265625,284.95001220703125,298.75,288.1817932128906,297.8489990234375,297.2921447753906,284.8959350585937,1.0,0.5401954650878906,0.523755669593811,0.523755669593811,1.0,1.0,-2.881415843963623,1.1023627519607544,1.779052972793579,0.4539012312889099,0.9022892713546752,0.9022892713546752,0.0,144.63133239746094,151.0,38592.21875,0.0,1997.6456298828125,1.0,280.9581298828125,283.4801940917969,291.2477722167969,293.7626953125,293.1499938964844,293.1499938964844,280.6499938964844,35979.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263951182365416,1.0,0.0,0.0,3.661181926727295,3.661206007003784,8.944084584072698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.380859375,0.0,1545.48974609375,1895.4371337890625,0.0,3648.054931640625,0.9077492356300354,1.0,0.0,3.0,1.0,0.0
12222060,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099914550781,0.9990000128746032,0.7017174959182739,0.5102934241294861,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.8993526697158813,0.4127960205078125,0.3922410607337951,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.8448578119277954,0.341062992811203,0.2403197437524795,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.8019726276397705,0.2891787588596344,0.2763606905937195,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.7301367521286011,0.2163023203611374,0.9857271909713744,284.7100830078125,284.95001220703125,298.7866516113281,288.1893310546875,297.84490966796875,297.26470947265625,284.7092590332031,1.0,0.5423182249069214,0.5222842693328857,0.5222842693328857,1.0,1.0,-2.8874776363372803,1.1025599241256714,1.7849175930023191,0.4527007341384887,0.897512674331665,0.897512674331665,0.0,146.71551513671875,154.0,39599.28515625,0.0,2017.8880615234373,1.0,280.6581726074219,283.2506408691406,291.24346923828125,293.8223571777344,293.1499938964844,293.1499938964844,280.95001220703125,36216.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400514960289,1.0,0.0,0.0,3.6537766456604,3.6538007259368896,8.907940127755865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.55810546875,0.0,1538.9986572265625,1895.4371337890625,0.0,3772.9130859375,0.906253218650818,1.0,0.0,3.0,1.0,0.0
12222120,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099914550781,0.9990000128746032,0.7017174959182739,0.5102934241294861,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.8993526697158813,0.4127960205078125,0.3922410607337951,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.8448578119277954,0.341062992811203,0.2403197437524795,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.8019726276397705,0.2891787588596344,0.2763606905937195,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.7301367521286011,0.2163023203611374,0.9857271909713744,284.7100830078125,284.95001220703125,298.7866516113281,288.1893310546875,297.84490966796875,297.26470947265625,284.7092590332031,1.0,0.5423182249069214,0.5222842693328857,0.5222842693328857,1.0,1.0,-2.8874776363372803,1.1025599241256714,1.7849175930023191,0.4527007341384887,0.897512674331665,0.897512674331665,0.0,146.71551513671875,154.0,39599.28515625,0.0,2017.8880615234373,1.0,280.6581726074219,283.2506408691406,291.24346923828125,293.8223571777344,293.1499938964844,293.1499938964844,280.95001220703125,36216.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400514960289,1.0,0.0,0.0,3.6537766456604,3.6538007259368896,8.907940127755865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.55810546875,0.0,1538.9986572265625,1895.4371337890625,0.0,3772.9130859375,0.906253218650818,1.0,0.0,3.0,1.0,0.0
12222180,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6998103260993958,0.5162594318389893,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8974694609642029,0.4154674708843231,0.3944138884544372,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.841694176197052,0.3413577377796173,0.2402707785367965,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7991560697555542,0.289820522069931,0.2767366766929626,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7272177934646606,0.2161760032176971,0.9843778014183044,284.901123046875,284.95001220703125,298.8233337402344,288.1968078613281,297.8505859375,297.2529602050781,284.9032287597656,1.0,0.5448047518730164,0.5208128690719604,0.5208128690719604,1.0,1.0,-2.896024465560913,1.10377299785614,1.7922513484954834,0.4518675506114959,0.8983731269836426,0.8983731269836426,0.0,148.8483123779297,157.0,38804.8359375,0.0,2042.585693359375,1.0,280.9421691894531,283.4798889160156,291.1514892578125,293.6090087890625,293.1499938964844,293.1499938964844,281.25,36095.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263604283332824,1.0,0.0,0.0,3.649286985397339,3.649310827255249,8.88606109583634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.88232421875,0.0,1533.093017578125,1895.4371337890625,0.0,3647.736328125,0.905197262763977,1.0,0.0,3.0,1.0,0.0
12222240,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6998103260993958,0.5162594318389893,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8974694609642029,0.4154674708843231,0.3944138884544372,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.841694176197052,0.3413577377796173,0.2402707785367965,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7991560697555542,0.289820522069931,0.2767366766929626,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7272177934646606,0.2161760032176971,0.9843778014183044,284.901123046875,284.95001220703125,298.8233337402344,288.1968078613281,297.8505859375,297.2529602050781,284.9032287597656,1.0,0.5448047518730164,0.5208128690719604,0.5208128690719604,1.0,1.0,-2.896024465560913,1.10377299785614,1.7922513484954834,0.4518675506114959,0.8983731269836426,0.8983731269836426,0.0,148.8483123779297,157.0,38804.8359375,0.0,2042.585693359375,1.0,280.9421691894531,283.4798889160156,291.1514892578125,293.6090087890625,293.1499938964844,293.1499938964844,281.25,36095.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263604283332824,1.0,0.0,0.0,3.649286985397339,3.649310827255249,8.88606109583634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.88232421875,0.0,1533.093017578125,1895.4371337890625,0.0,3647.736328125,0.905197262763977,1.0,0.0,3.0,1.0,0.0
12222300,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.6996212005615234,0.5184920430183411,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.897371232509613,0.41729536652565,0.3959934115409851,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8409360647201538,0.3420142531394958,0.2406223863363266,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7985319495201111,0.2905295193195343,0.2773011326789856,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7264245748519897,0.2164336740970611,0.9851473569869996,285.0554504394531,284.95001220703125,298.8416748046875,288.20050048828125,297.8578186035156,297.2541198730469,285.06524658203125,1.0,0.5462675094604492,0.5200771689414978,0.5200771689414978,1.0,1.0,-2.902629375457764,1.1053578853607178,1.797271490097046,0.4519129693508148,0.9005685448646545,0.9005685448646545,0.0,149.7810516357422,157.0,38089.16796875,0.0,2058.21826171875,1.0,281.1987609863281,283.67291259765625,291.1163024902344,293.465087890625,293.1499938964844,293.1499938964844,281.25,35975.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158740639686584,1.0,0.0,0.0,3.649982690811157,3.650006771087648,8.889450100468821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.70703125,0.0,1532.9696044921875,1895.4371337890625,0.0,3551.0341796875,0.9053112268447876,1.0,0.0,3.0,1.0,0.0
