time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222360,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.9990000128746032,0.6999195218086243,0.52028489112854,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8977760076522827,0.4193640947341919,0.3978845179080963,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.840667724609375,0.3429226875305176,0.2412103414535522,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7983884811401367,0.2914429306983948,0.2781142592430115,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.7260487675666809,0.2168703228235244,0.9869003891944884,285.11480712890625,284.95001220703125,298.8599853515625,288.2042236328125,297.8671264648437,297.2586364746094,285.116943359375,1.0,0.5478957891464233,0.5193468928337097,0.5193468928337097,1.0,1.0,-2.9108457565307617,1.1076252460479736,1.803220510482788,0.452282577753067,0.9023091793060304,0.9023091793060304,0.0,150.64320373535156,160.0,38107.6015625,0.0,2076.272705078125,1.0,281.24188232421875,283.731201171875,291.1451721191406,293.53717041015625,293.1499938964844,293.1499938964844,280.95001220703125,35870.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108855724334716,1.0,0.0,0.0,3.6533493995666495,3.65337347984314,8.905856816454616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.337890625,0.0,1535.9296875,1895.4371337890625,0.0,3504.8203125,0.9059585332870485,1.0,0.0,3.0,1.0,0.0
12222420,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9990000128746032,0.6980668902397156,0.5256261229515076,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8971374034881592,0.4223733246326446,0.4011377394199371,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8388559818267822,0.3436427116394043,0.2420226335525512,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7968827486038208,0.2924951612949371,0.2794278860092163,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7243495583534241,0.2171793133020401,0.9895185828208924,284.9517517089844,284.95001220703125,298.89666748046875,288.2115478515625,297.8778076171875,297.2550964355469,284.9511108398437,1.0,0.5514001250267029,0.5178862810134888,0.5178862810134888,1.0,1.0,-2.926882028579712,1.11194908618927,1.8149328231811523,0.4530088603496551,0.9009913206100464,0.9009913206100464,0.0,152.91229248046875,163.0,39181.46875,0.0,2114.69677734375,1.0,280.9577941894531,283.5220642089844,291.25927734375,293.78424072265625,293.1499938964844,293.1499938964844,280.6499938964844,35977.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250469207763672,1.0,0.0,0.0,3.654973745346069,3.654997825622559,8.91377794687287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.03515625,0.0,1538.5367431640625,1895.4371337890625,0.0,3635.659423828125,0.9063671827316284,1.0,0.0,3.0,1.0,0.0
12222480,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9990000128746032,0.6980668902397156,0.5256261229515076,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8971374034881592,0.4223733246326446,0.4011377394199371,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8388559818267822,0.3436427116394043,0.2420226335525512,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7968827486038208,0.2924951612949371,0.2794278860092163,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7243495583534241,0.2171793133020401,0.9895185828208924,284.9517517089844,284.95001220703125,298.89666748046875,288.2115478515625,297.8778076171875,297.2550964355469,284.9511108398437,1.0,0.5514001250267029,0.5178862810134888,0.5178862810134888,1.0,1.0,-2.926882028579712,1.11194908618927,1.8149328231811523,0.4530088603496551,0.9009913206100464,0.9009913206100464,0.0,152.91229248046875,163.0,39181.46875,0.0,2114.69677734375,1.0,280.9577941894531,283.5220642089844,291.25927734375,293.78424072265625,293.1499938964844,293.1499938964844,280.6499938964844,35977.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250469207763672,1.0,0.0,0.0,3.654973745346069,3.654997825622559,8.91377794687287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.03515625,0.0,1538.5367431640625,1895.4371337890625,0.0,3635.659423828125,0.9063671827316284,1.0,0.0,3.0,1.0,0.0
12222540,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.6928261518478394,0.533908486366272,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8939356803894043,0.424281507730484,0.4032403230667114,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.8347123265266418,0.3432469069957733,0.2419799119234085,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.79305499792099,0.2926808595657348,0.2798772156238556,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.7206540107727051,0.216733694076538,0.9887821674346924,284.7747497558594,284.95001220703125,298.9333190917969,288.2188415527344,297.8829040527344,297.24273681640625,284.774169921875,1.0,0.5548521876335144,0.5164256691932678,0.5164256691932678,1.0,1.0,-2.938971996307373,1.114562749862671,1.824409246444702,0.4529116153717041,0.8971514105796814,0.8971514105796814,0.0,155.97830200195312,166.0,40309.23828125,0.0,2150.71533203125,1.0,280.6582336425781,283.3002624511719,291.285888671875,293.9010925292969,293.1499938964844,293.1499938964844,280.95001220703125,36169.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420852065086364,1.0,0.0,0.0,3.649266004562378,3.649290084838867,8.885959914550767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.904296875,0.0,1533.6182861328125,1895.4371337890625,0.0,3791.38818359375,0.9052168130874634,1.0,0.0,3.0,1.0,0.0
12222600,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.6928261518478394,0.533908486366272,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8939356803894043,0.424281507730484,0.4032403230667114,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.8347123265266418,0.3432469069957733,0.2419799119234085,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.79305499792099,0.2926808595657348,0.2798772156238556,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.7206540107727051,0.216733694076538,0.9887821674346924,284.7747497558594,284.95001220703125,298.9333190917969,288.2188415527344,297.8829040527344,297.24273681640625,284.774169921875,1.0,0.5548521876335144,0.5164256691932678,0.5164256691932678,1.0,1.0,-2.938971996307373,1.114562749862671,1.824409246444702,0.4529116153717041,0.8971514105796814,0.8971514105796814,0.0,155.97830200195312,166.0,40309.23828125,0.0,2150.71533203125,1.0,280.6582336425781,283.3002624511719,291.285888671875,293.9010925292969,293.1499938964844,293.1499938964844,280.95001220703125,36169.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420852065086364,1.0,0.0,0.0,3.649266004562378,3.649290084838867,8.885959914550767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.904296875,0.0,1533.6182861328125,1895.4371337890625,0.0,3791.38818359375,0.9052168130874634,1.0,0.0,3.0,1.0,0.0
12222660,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6901583075523376,0.5384226441383362,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8921356797218323,0.4255587458610534,0.4042694270610809,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8324414491653442,0.3433095812797546,0.2419025152921676,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7909137606620789,0.2929459810256958,0.2800289988517761,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7185206413269043,0.2165700495243072,0.9878411293029784,284.9131774902344,284.95001220703125,298.952392578125,288.2226257324219,297.88800048828125,297.24041748046875,284.92169189453125,1.0,0.5565959215164185,0.5155673027038574,0.5155673027038574,1.0,1.0,-2.9445910453796387,1.115470051765442,1.8291211128234863,0.4525150060653686,0.8982003927230835,0.8982003927230835,0.0,157.62767028808594,166.0,39512.6796875,0.0,2168.680908203125,1.0,280.9047546386719,283.47674560546875,291.2013244628906,293.6779479980469,293.1499938964844,293.1499938964844,280.95001220703125,36098.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935412585735321,1.0,0.0,0.0,3.6471357345581055,3.6471598148345934,8.875588832779613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.59423828125,0.0,1530.7193603515625,1895.4371337890625,0.0,3730.651123046875,0.9047468900680542,1.0,0.0,3.0,1.0,0.0
12222720,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9990000128746032,0.6883450746536255,0.541748583316803,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.891287088394165,0.427123486995697,0.4056402742862701,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8310993313789368,0.3437584638595581,0.2421377897262573,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7896651029586792,0.2934789955615997,0.2804643213748932,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7171294093132019,0.2166339755058288,0.9879356622695924,284.9649353027344,284.95001220703125,298.9700012207031,288.22607421875,297.8952331542969,297.2423400878906,284.967041015625,1.0,0.5582611560821533,0.5147750377655029,0.5147750377655029,1.0,1.0,-2.9511537551879883,1.1168688535690308,1.834285020828247,0.4523956775665283,0.8988602161407471,0.8988602161407471,0.0,158.9437713623047,169.0,39506.125,0.0,2186.670654296875,1.0,280.9421691894531,283.5282897949219,291.1947937011719,293.69635009765625,293.1499938964844,293.1499938964844,281.25,36025.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314764738082886,1.0,0.0,0.0,3.647394418716431,3.647418260574341,8.876846777639003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.65625,0.0,1530.4642333984375,1895.4371337890625,0.0,3694.667236328125,0.9047275185585022,1.0,0.0,3.0,1.0,0.0
12222780,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.9990000128746032,0.6860496997833252,0.547321081161499,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8908423781394958,0.4310908019542694,0.4092170894145965,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8295665979385376,0.3454252779483795,0.2431798428297042,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.7883152365684509,0.2951618432998657,0.2819392085075378,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.7153065204620361,0.2172454595565796,0.9902718663215636,285.1764221191406,284.95001220703125,299.00665283203125,288.2332458496094,297.9140930175781,297.2524108886719,285.1784973144531,1.0,0.5619545578956604,0.513124406337738,0.513124406337738,1.0,1.0,-2.96798062324524,1.1210719347000122,1.846908688545227,0.4527645409107208,0.9036068320274352,0.9036068320274352,0.0,161.39210510253906,172.0,38832.48828125,0.0,2228.438720703125,1.0,281.2417907714844,283.77783203125,291.182861328125,293.62030029296875,293.1499938964844,293.1499938964844,280.95001220703125,35791.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917756736278534,1.0,0.0,0.0,3.6544289588928223,3.654452800750733,8.911120517041127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.4814453125,0.0,1536.5390625,1895.4371337890625,0.0,3568.44189453125,0.9061460494995116,1.0,0.0,3.0,1.0,0.0
12222840,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.9990000128746032,0.6860496997833252,0.547321081161499,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8908423781394958,0.4310908019542694,0.4092170894145965,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8295665979385376,0.3454252779483795,0.2431798428297042,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.7883152365684509,0.2951618432998657,0.2819392085075378,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.7153065204620361,0.2172454595565796,0.9902718663215636,285.1764221191406,284.95001220703125,299.00665283203125,288.2332458496094,297.9140930175781,297.2524108886719,285.1784973144531,1.0,0.5619545578956604,0.513124406337738,0.513124406337738,1.0,1.0,-2.96798062324524,1.1210719347000122,1.846908688545227,0.4527645409107208,0.9036068320274352,0.9036068320274352,0.0,161.39210510253906,172.0,38832.48828125,0.0,2228.438720703125,1.0,281.2417907714844,283.77783203125,291.182861328125,293.62030029296875,293.1499938964844,293.1499938964844,280.95001220703125,35791.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917756736278534,1.0,0.0,0.0,3.6544289588928223,3.654452800750733,8.911120517041127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.4814453125,0.0,1536.5390625,1895.4371337890625,0.0,3568.44189453125,0.9061460494995116,1.0,0.0,3.0,1.0,0.0
12222900,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.6843982338905334,0.5500472187995911,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8907159566879272,0.4328052699565887,0.4110852181911468,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.828915536403656,0.3460189700126648,0.2437741309404373,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7877679467201233,0.2958477139472961,0.2827701270580292,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7145357131958008,0.2174644917249679,0.9919255971908568,285.053466796875,284.95001220703125,299.0249938964844,288.23681640625,297.9222106933594,297.2554016113281,285.0458374023437,1.0,0.5639073252677917,0.5122990608215332,0.5122990608215332,1.0,1.0,-2.977206230163574,1.1234883069992063,1.853717923164368,0.4531444907188415,0.9031313061714172,0.9031313061714172,0.0,162.63983154296875,172.0,39738.0546875,0.0,2251.037109375,1.0,280.9984741210937,283.6125793457031,291.2754821777344,293.8617858886719,293.1499938964844,293.1499938964844,280.95001220703125,35836.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262465238571168,1.0,0.0,0.0,3.657802104949951,3.65782618522644,8.927579528972274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.05615234375,0.0,1540.6424560546875,1895.4371337890625,0.0,3646.689453125,0.9068762063980104,1.0,0.0,3.0,1.0,0.0
12222960,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,0.6817770600318909,0.5537604689598083,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8897097706794739,0.4340941309928894,0.4124987125396728,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8274702429771423,0.3461906313896179,0.2440446317195892,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.786444365978241,0.2962180972099304,0.283285528421402,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7130762338638306,0.2174233198165893,0.9924530386924744,285.0117492675781,284.95001220703125,299.0433349609375,288.2403564453125,297.9271850585937,297.25347900390625,285.01092529296875,1.0,0.5658209323883057,0.5114564895629883,0.5114564895629883,1.0,1.0,-2.984950542449951,1.1252373456954956,1.859713077545166,0.4532145261764526,0.9030807614326476,0.9030807614326476,0.0,164.1602783203125,160.0,39919.84765625,0.0,2272.51416015625,1.0,280.95770263671875,283.5675354003906,291.29052734375,293.86181640625,293.1499938964844,293.1499938964844,280.6499938964844,35891.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323165416717528,1.0,0.0,0.0,3.6592185497283936,3.659242630004883,8.934494530876691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.81689453125,0.0,1542.6378173828125,1895.4371337890625,0.0,3702.356689453125,0.90725839138031,1.0,0.0,3.0,1.0,0.0
12223020,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9990000128746032,0.6757997870445251,0.5507815480232239,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8927502036094666,0.435880035161972,0.414379358291626,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.8286869525909424,0.3457408547401428,0.2438829243183136,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7881409525871277,0.2963169515132904,0.2835388481616974,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7137922048568726,0.2167427986860275,0.9901103973388672,284.8173522949219,284.95001220703125,299.0799865722656,288.2474060058594,297.9322509765625,297.2426147460937,284.81561279296875,1.0,0.5641650557518005,0.5097712874412537,0.5097712874412537,1.0,1.0,-2.9809536933898926,1.120501160621643,1.8604525327682493,0.4497875273227691,0.8997138142585754,0.8997138142585754,0.0,163.04861450195312,148.0,40840.4609375,0.0,2259.7529296875,1.0,280.6581726074219,283.3310852050781,291.3116760253906,293.9657287597656,293.1499938964844,293.1499938964844,280.3500061035156,36093.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488317370414734,1.0,0.0,0.0,3.656471967697144,3.656496047973633,8.921087442104181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.97998046875,0.0,1541.0791015625,1895.4371337890625,0.0,3852.43115234375,0.9067724347114564,1.0,0.0,3.0,1.0,0.0
12223080,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9990000128746032,0.6757997870445251,0.5507815480232239,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8927502036094666,0.435880035161972,0.414379358291626,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.8286869525909424,0.3457408547401428,0.2438829243183136,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7881409525871277,0.2963169515132904,0.2835388481616974,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7137922048568726,0.2167427986860275,0.9901103973388672,284.8173522949219,284.95001220703125,299.0799865722656,288.2474060058594,297.9322509765625,297.2426147460937,284.81561279296875,1.0,0.5641650557518005,0.5097712874412537,0.5097712874412537,1.0,1.0,-2.9809536933898926,1.120501160621643,1.8604525327682493,0.4497875273227691,0.8997138142585754,0.8997138142585754,0.0,163.04861450195312,148.0,40840.4609375,0.0,2259.7529296875,1.0,280.6581726074219,283.3310852050781,291.3116760253906,293.9657287597656,293.1499938964844,293.1499938964844,280.3500061035156,36093.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488317370414734,1.0,0.0,0.0,3.656471967697144,3.656496047973633,8.921087442104181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.97998046875,0.0,1541.0791015625,1895.4371337890625,0.0,3852.43115234375,0.9067724347114564,1.0,0.0,3.0,1.0,0.0
12223140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.9990000128746032,0.6712046265602112,0.5398979783058167,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170349121094,0.8996950387954712,0.4370412230491638,0.4154566824436188,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.8330451250076294,0.3446760773658752,0.2431305795907974,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61749267578125,0.793134868144989,0.2958834767341614,0.2830999493598938,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180725097656,0.717157781124115,0.215578407049179,0.9846816658973694,284.61700439453125,284.95001220703125,299.1166687011719,288.25439453125,297.9345397949219,297.2282409667969,284.6148986816406,1.0,0.5588105916976929,0.508086085319519,0.508086085319519,1.0,1.0,-2.961221694946289,1.1091831922531128,1.8520385026931765,0.4431394636631012,0.8936417102813721,0.8936417102813721,0.0,158.77215576171875,151.0,41667.89453125,0.0,2203.3662109375,1.0,280.3582458496094,283.0946655273437,291.3048095703125,294.0174255371094,293.1499938964844,293.1499938964844,280.6499938964844,36350.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617149233818054,1.0,0.0,0.0,3.644222497940064,3.6442465782165527,8.861414357852482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.34814453125,0.0,1529.3690185546875,1895.4371337890625,0.0,3967.85791015625,0.9042055010795592,1.0,0.0,3.0,1.0,0.0
12223200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.9990000128746032,0.6712046265602112,0.5398979783058167,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170349121094,0.8996950387954712,0.4370412230491638,0.4154566824436188,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.8330451250076294,0.3446760773658752,0.2431305795907974,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61749267578125,0.793134868144989,0.2958834767341614,0.2830999493598938,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180725097656,0.717157781124115,0.215578407049179,0.9846816658973694,284.61700439453125,284.95001220703125,299.1166687011719,288.25439453125,297.9345397949219,297.2282409667969,284.6148986816406,1.0,0.5588105916976929,0.508086085319519,0.508086085319519,1.0,1.0,-2.961221694946289,1.1091831922531128,1.8520385026931765,0.4431394636631012,0.8936417102813721,0.8936417102813721,0.0,158.77215576171875,151.0,41667.89453125,0.0,2203.3662109375,1.0,280.3582458496094,283.0946655273437,291.3048095703125,294.0174255371094,293.1499938964844,293.1499938964844,280.6499938964844,36350.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617149233818054,1.0,0.0,0.0,3.644222497940064,3.6442465782165527,8.861414357852482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.34814453125,0.0,1529.3690185546875,1895.4371337890625,0.0,3967.85791015625,0.9042055010795592,1.0,0.0,3.0,1.0,0.0
12223260,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6701701283454895,0.5335507988929749,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.9046484231948853,0.4393797218799591,0.417155772447586,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.835785984992981,0.3447364866733551,0.242814764380455,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.796333909034729,0.2962598204612732,0.2830718457698822,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.7189825773239136,0.2150914072990417,0.9808841347694396,284.7810974121094,284.95001220703125,299.1533203125,288.2613220214844,297.9452819824219,297.2261047363281,284.78240966796875,1.0,0.5562801361083984,0.5069133043289185,0.5069133043289185,1.0,1.0,-2.9506332874298096,1.102628231048584,1.8480050563812256,0.4387884736061096,0.8927068710327148,0.8927068710327148,0.0,156.3327178955078,154.0,40506.0234375,0.0,2172.687744140625,1.0,280.64208984375,283.303466796875,291.2088623046875,293.7780456542969,293.1499938964844,293.1499938964844,280.95001220703125,36263.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467702507972716,1.0,0.0,0.0,3.633589267730713,3.633613348007202,8.809778364593512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.41162109375,0.0,1516.947021484375,1895.4371337890625,0.0,3833.819580078125,0.9018007516860962,1.0,0.0,3.0,1.0,0.0
12223320,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6701701283454895,0.5335507988929749,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.9046484231948853,0.4393797218799591,0.417155772447586,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.835785984992981,0.3447364866733551,0.242814764380455,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.796333909034729,0.2962598204612732,0.2830718457698822,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.7189825773239136,0.2150914072990417,0.9808841347694396,284.7810974121094,284.95001220703125,299.1533203125,288.2613220214844,297.9452819824219,297.2261047363281,284.78240966796875,1.0,0.5562801361083984,0.5069133043289185,0.5069133043289185,1.0,1.0,-2.9506332874298096,1.102628231048584,1.8480050563812256,0.4387884736061096,0.8927068710327148,0.8927068710327148,0.0,156.3327178955078,154.0,40506.0234375,0.0,2172.687744140625,1.0,280.64208984375,283.303466796875,291.2088623046875,293.7780456542969,293.1499938964844,293.1499938964844,280.95001220703125,36263.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467702507972716,1.0,0.0,0.0,3.633589267730713,3.633613348007202,8.809778364593512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.41162109375,0.0,1516.947021484375,1895.4371337890625,0.0,3833.819580078125,0.9018007516860962,1.0,0.0,3.0,1.0,0.0
12223380,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.6711692810058594,0.5292240381240845,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9097325205802916,0.4430015683174133,0.4202488660812378,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8386729955673218,0.3460618555545807,0.2435101568698883,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7995673418045044,0.2976413369178772,0.2841121852397918,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7210274338722229,0.2155502885580063,0.9817230701446532,284.9804077148437,284.95001220703125,299.19000244140625,288.2681884765625,297.9638671875,297.2360534667969,284.9822082519531,1.0,0.5558121204376221,0.5057405233383179,0.5057405233383179,1.0,1.0,-2.9522347450256348,1.1011768579483032,1.8510578870773315,0.436941534280777,0.8947364687919617,0.8947364687919617,0.0,155.0289306640625,157.0,39599.78515625,0.0,2168.9150390625,1.0,280.94158935546875,283.5448913574219,291.1988525390625,293.6860046386719,293.1499938964844,293.1499938964844,281.25,36057.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292258024215698,1.0,0.0,0.0,3.6307084560394287,3.630732297897339,8.795813641881978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.8046875,0.0,1512.2373046875,1895.4371337890625,0.0,3674.04296875,0.90102356672287,1.0,0.0,3.0,1.0,0.0
12223440,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.6711692810058594,0.5292240381240845,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9097325205802916,0.4430015683174133,0.4202488660812378,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8386729955673218,0.3460618555545807,0.2435101568698883,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7995673418045044,0.2976413369178772,0.2841121852397918,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7210274338722229,0.2155502885580063,0.9817230701446532,284.9804077148437,284.95001220703125,299.19000244140625,288.2681884765625,297.9638671875,297.2360534667969,284.9822082519531,1.0,0.5558121204376221,0.5057405233383179,0.5057405233383179,1.0,1.0,-2.9522347450256348,1.1011768579483032,1.8510578870773315,0.436941534280777,0.8947364687919617,0.8947364687919617,0.0,155.0289306640625,157.0,39599.78515625,0.0,2168.9150390625,1.0,280.94158935546875,283.5448913574219,291.1988525390625,293.6860046386719,293.1499938964844,293.1499938964844,281.25,36057.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292258024215698,1.0,0.0,0.0,3.6307084560394287,3.630732297897339,8.795813641881978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.8046875,0.0,1512.2373046875,1895.4371337890625,0.0,3674.04296875,0.90102356672287,1.0,0.0,3.0,1.0,0.0
12223500,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.9990000128746032,0.672019898891449,0.5278341174125671,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.9120953679084778,0.4450833797454834,0.4220786690711975,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.8399701118469238,0.3469893038272857,0.2440666109323501,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.8010255098342896,0.2985621988773346,0.2848760187625885,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.7219924330711365,0.2160146534442901,0.983332097530365,285.1305236816406,284.95001220703125,299.2083435058594,288.2715759277344,297.9745483398437,297.2431030273437,285.1397705078125,1.0,0.5562168955802917,0.5051541328430176,0.5051541328430176,1.0,1.0,-2.9562807083129883,1.1017998456954956,1.8544807434082031,0.4366373121738434,0.8973914980888367,0.8973914980888367,0.0,154.7487335205078,157.0,38848.328125,0.0,2174.520263671875,1.0,281.1982116699219,283.7344665527344,291.1823425292969,293.5684509277344,293.1499938964844,293.1499938964844,281.25,35917.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192965030670166,1.0,0.0,0.0,3.632635593414306,3.632659435272217,8.805154152469186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.88134765625,0.0,1513.3232421875,1895.4371337890625,0.0,3582.664306640625,0.901395857334137,1.0,0.0,3.0,1.0,0.0
12223560,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.9990000128746032,0.6730522513389587,0.5267536640167236,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.9144768714904784,0.4473285973072052,0.4241369664669037,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.8412915468215942,0.348075121641159,0.244783878326416,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.8024997115135193,0.2996224761009216,0.2858228981494903,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.7230095863342285,0.2166185230016708,0.9857546091079712,285.18670654296875,284.95001220703125,299.2266540527344,288.27496337890625,297.986083984375,297.25146484375,285.1885986328125,1.0,0.556991457939148,0.5045477151870728,0.5045477151870728,1.0,1.0,-2.962364912033081,1.1032339334487915,1.859130859375,0.436672568321228,0.8995790481567383,0.8995790481567383,0.0,154.64488220214844,160.0,38843.234375,0.0,2184.5732421875,1.0,281.2417297363281,283.7905578613281,291.2190856933594,293.65252685546875,293.1499938964844,293.1499938964844,281.54998779296875,35799.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150975346565248,1.0,0.0,0.0,3.6374258995056152,3.637449741363525,8.828391173665295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.36572265625,0.0,1517.7303466796875,1895.4371337890625,0.0,3543.8486328125,0.9023498296737672,1.0,0.0,3.0,1.0,0.0
12223620,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.9990000128746032,0.6752793192863464,0.526075005531311,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.9185171723365784,0.4520837068557739,0.4285006523132324,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.843381941318512,0.3504894077777862,0.246392622590065,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.804893970489502,0.3019757568836212,0.2879506051540375,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.7246764898300171,0.2180638909339904,0.991805136203766,285.3927917480469,284.95001220703125,299.2633361816406,288.2817077636719,298.0084533691406,297.2670288085937,285.3946533203125,1.0,0.5594268441200256,0.5033348202705383,0.5033348202705383,1.0,1.0,-2.978553295135498,1.107751727104187,1.870801568031311,0.4374489486217499,0.9071741700172424,0.9071741700172424,0.0,155.05712890625,163.0,38157.72265625,0.0,2214.9873046875,1.0,281.5417175292969,284.0340270996094,291.2408142089844,293.63165283203125,293.1499938964844,293.1499938964844,281.25,35525.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041601419448853,1.0,0.0,0.0,3.654388904571533,3.6544129848480233,8.910925544114434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.138671875,0.0,1534.50244140625,1895.4371337890625,0.0,3442.331298828125,0.9059562683105468,1.0,0.0,3.0,1.0,0.0
12223680,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.9990000128746032,0.6752793192863464,0.526075005531311,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.9185171723365784,0.4520837068557739,0.4285006523132324,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.843381941318512,0.3504894077777862,0.246392622590065,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.804893970489502,0.3019757568836212,0.2879506051540375,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.7246764898300171,0.2180638909339904,0.991805136203766,285.3927917480469,284.95001220703125,299.2633361816406,288.2817077636719,298.0084533691406,297.2670288085937,285.3946533203125,1.0,0.5594268441200256,0.5033348202705383,0.5033348202705383,1.0,1.0,-2.978553295135498,1.107751727104187,1.870801568031311,0.4374489486217499,0.9071741700172424,0.9071741700172424,0.0,155.05712890625,163.0,38157.72265625,0.0,2214.9873046875,1.0,281.5417175292969,284.0340270996094,291.2408142089844,293.63165283203125,293.1499938964844,293.1499938964844,281.25,35525.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041601419448853,1.0,0.0,0.0,3.654388904571533,3.6544129848480233,8.910925544114434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.138671875,0.0,1534.50244140625,1895.4371337890625,0.0,3442.331298828125,0.9059562683105468,1.0,0.0,3.0,1.0,0.0
12223740,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.9990000128746032,0.6743640303611755,0.5288573503494263,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9197070002555848,0.4555270671844482,0.4322148263454437,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.8432183265686035,0.3516499102115631,0.2475443333387375,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.8050879240036011,0.3034311234951019,0.2896775901317596,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.7245901226997375,0.218840405344963,0.996667504310608,285.2240295410156,284.95001220703125,299.29998779296875,288.28839111328125,298.023193359375,297.2705078125,285.2231140136719,1.0,0.5626194477081299,0.5021219849586487,0.5021219849586487,1.0,1.0,-2.9956717491149902,1.11261785030365,1.8830537796020508,0.4383833110332489,0.909449338912964,0.909449338912964,0.0,156.59231567382812,166.0,39270.91015625,0.0,2253.075439453125,1.0,281.2577209472656,283.8180236816406,291.35137939453125,293.8832397460937,293.1499938964844,293.1499938964844,280.95001220703125,35604.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215906858444214,1.0,0.0,0.0,3.6698482036590576,3.669872283935547,8.986477268990711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.97509765625,0.0,1552.3870849609375,1895.4371337890625,0.0,3603.830810546875,0.9094420671463012,1.0,0.0,3.0,1.0,0.0
12223800,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.9990000128746032,0.6743640303611755,0.5288573503494263,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9197070002555848,0.4555270671844482,0.4322148263454437,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.8432183265686035,0.3516499102115631,0.2475443333387375,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.8050879240036011,0.3034311234951019,0.2896775901317596,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.7245901226997375,0.218840405344963,0.996667504310608,285.2240295410156,284.95001220703125,299.29998779296875,288.28839111328125,298.023193359375,297.2705078125,285.2231140136719,1.0,0.5626194477081299,0.5021219849586487,0.5021219849586487,1.0,1.0,-2.9956717491149902,1.11261785030365,1.8830537796020508,0.4383833110332489,0.909449338912964,0.909449338912964,0.0,156.59231567382812,166.0,39270.91015625,0.0,2253.075439453125,1.0,281.2577209472656,283.8180236816406,291.35137939453125,293.8832397460937,293.1499938964844,293.1499938964844,280.95001220703125,35604.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215906858444214,1.0,0.0,0.0,3.6698482036590576,3.669872283935547,8.986477268990711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.97509765625,0.0,1552.3870849609375,1895.4371337890625,0.0,3603.830810546875,0.9094420671463012,1.0,0.0,3.0,1.0,0.0
12223860,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9990000128746032,0.6717851758003235,0.5326404571533203,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9184458255767822,0.4568934738636017,0.4337608814239502,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8415273427963257,0.3516541421413421,0.2477391958236694,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.803626537322998,0.3037610650062561,0.2902041971683502,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7231777906417847,0.2188148647546768,0.9975154995918274,285.0643005371094,284.95001220703125,299.3219909667969,288.2923583984375,298.0279846191406,297.26678466796875,285.0586853027344,1.0,0.564616858959198,0.5011239647865295,0.5011239647865295,1.0,1.0,-3.00396728515625,1.114223837852478,1.8897433280944824,0.4380339384078979,0.9088834524154664,0.9088834524154664,0.0,158.10391235351562,166.0,40240.703125,0.0,2275.610595703125,1.0,280.98504638671875,283.61431884765625,291.39141845703125,294.0377197265625,293.1499938964844,293.1499938964844,280.95001220703125,35725.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355129599571228,1.0,0.0,0.0,3.675948143005371,3.67597246170044,9.016376907311496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.5625,0.0,1560.159912109375,1895.4371337890625,0.0,3731.567138671875,0.9108587503433228,1.0,0.0,3.0,1.0,0.0
12223920,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.6694194078445435,0.5358758568763733,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9169387817382812,0.4576320946216583,0.4345342218875885,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8398600816726685,0.3514817059040069,0.2476820051670074,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8021029233932495,0.3038305938243866,0.2903531193733215,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7217339873313904,0.2186340540647506,0.997172236442566,285.0350952148437,284.95001220703125,299.336669921875,288.2950134277344,298.0294189453125,297.2615966796875,285.03399658203125,1.0,0.5659253001213074,0.5004585981369019,0.5004585981369019,1.0,1.0,-3.008485078811645,1.11484956741333,1.8936353921890257,0.437562346458435,0.9090062975883484,0.9090062975883484,0.0,159.30238342285156,169.0,40355.1015625,0.0,2289.85888671875,1.0,280.9580383300781,283.5828552246094,291.3689880371094,293.9906311035156,293.1499938964844,293.1499938964844,280.6499938964844,35782.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400497078895568,1.0,0.0,0.0,3.6785531044006334,3.678577423095703,9.029159855344916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.943359375,0.0,1563.5286865234375,1895.4371337890625,0.0,3772.89697265625,0.9115047454833984,1.0,0.0,3.0,1.0,0.0
12223980,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9990000128746032,0.6617035865783691,0.545044481754303,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9123022556304932,0.4590311348438263,0.4361045658588409,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8349742293357849,0.3506319224834442,0.2472753226757049,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7974909543991089,0.3036213219165802,0.2903957664966583,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7172322273254395,0.2177286148071289,0.9943897724151612,284.8439636230469,284.95001220703125,299.3733215332031,288.30157470703125,298.03094482421875,297.2455139160156,284.8428649902344,1.0,0.5690736770629883,0.498795211315155,0.498795211315155,1.0,1.0,-3.0176150798797607,1.115493893623352,1.9021211862564087,0.4358987510204315,0.9059939980506896,0.9059939980506896,0.0,162.58749389648438,157.0,41369.65234375,0.0,2323.220458984375,1.0,280.6579895019531,283.34832763671875,291.360107421875,294.0490417480469,293.1499938964844,293.1499938964844,280.3500061035156,36009.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545754194259644,1.0,0.0,0.0,3.67888617515564,3.678910493850708,9.03079524050554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.05224609375,0.0,1565.6134033203125,1895.4371337890625,0.0,3904.086181640625,0.911729097366333,1.0,0.0,3.0,1.0,0.0
12224040,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9990000128746032,0.6617035865783691,0.545044481754303,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9123022556304932,0.4590311348438263,0.4361045658588409,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8349742293357849,0.3506319224834442,0.2472753226757049,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7974909543991089,0.3036213219165802,0.2903957664966583,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7172322273254395,0.2177286148071289,0.9943897724151612,284.8439636230469,284.95001220703125,299.3733215332031,288.30157470703125,298.03094482421875,297.2455139160156,284.8428649902344,1.0,0.5690736770629883,0.498795211315155,0.498795211315155,1.0,1.0,-3.0176150798797607,1.115493893623352,1.9021211862564087,0.4358987510204315,0.9059939980506896,0.9059939980506896,0.0,162.58749389648438,157.0,41369.65234375,0.0,2323.220458984375,1.0,280.6579895019531,283.34832763671875,291.360107421875,294.0490417480469,293.1499938964844,293.1499938964844,280.3500061035156,36009.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545754194259644,1.0,0.0,0.0,3.67888617515564,3.678910493850708,9.03079524050554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.05224609375,0.0,1565.6134033203125,1895.4371337890625,0.0,3904.086181640625,0.911729097366333,1.0,0.0,3.0,1.0,0.0
12224100,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.9990000128746032,0.657435953617096,0.5453527569770813,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.9125701785087584,0.4595637023448944,0.4366925656795501,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032470703125,0.8344682455062866,0.3500613570213318,0.2469351887702942,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.7971781492233276,0.3033679723739624,0.2902279496192932,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.7165136933326721,0.2170793563127517,0.991857409477234,284.7020874023437,284.95001220703125,299.39166259765625,288.3048095703125,298.031005859375,297.23681640625,284.69366455078125,1.0,0.5684064030647278,0.497963547706604,0.497963547706604,1.0,1.0,-3.015056848526001,1.1128439903259275,1.9022128582000728,0.4338782131671905,0.9029678702354432,0.9029678702354432,0.0,162.58856201171875,157.0,42260.44140625,0.0,2318.592041015625,1.0,280.4005432128906,283.167236328125,291.3802490234375,294.1748046875,293.1499938964844,293.1499938964844,280.3500061035156,36148.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629475474357604,1.0,0.0,0.0,3.675702810287476,3.675726890563965,9.015172395265836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.23486328125,0.0,1563.07275390625,1895.4371337890625,0.0,3978.816650390625,0.911075234413147,1.0,0.0,3.0,1.0,0.0
12224160,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499328613281,0.9990000128746032,0.653575599193573,0.5430151224136353,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.9143445491790771,0.4599722623825073,0.4370637238025665,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.8350778222084045,0.3493847548961639,0.2464524656534195,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.7980293035507202,0.3030126690864563,0.2898840606212616,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.7167126536369324,0.2163169831037521,0.9884568452835084,284.650146484375,284.95001220703125,299.4100036621094,288.3080444335937,298.0307006835937,297.22760009765625,284.6483154296875,1.0,0.5666787624359131,0.4972284138202667,0.4972284138202667,1.0,1.0,-3.0076191425323486,1.1083663702011108,1.8992527723312376,0.4309780597686767,0.9004043340682983,0.9004043340682983,0.0,161.5357666015625,145.0,42286.71484375,0.0,2299.7744140625,1.0,280.35809326171875,283.1156005859375,291.35308837890625,294.1011047363281,293.1499938964844,293.1499938964844,280.04998779296875,36269.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966175615787506,1.0,0.0,0.0,3.669650077819824,3.6696741580963135,8.985506951830757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.712890625,0.0,1557.1654052734375,1895.4371337890625,0.0,4007.44091796875,0.9098350405693054,1.0,0.0,3.0,1.0,0.0
