time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224220,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.9990000128746032,0.6476184129714966,0.5321747064590454,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4480285644531,0.9218778610229492,0.4605894386768341,0.4375817775726318,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483337402344,0.8391929268836975,0.3478814363479614,0.2453510165214538,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4485168457031,0.8027136325836182,0.3021454513072967,0.2889891862869262,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.7195143103599548,0.2146714776754379,0.9806390404701232,284.44805908203125,284.95001220703125,299.4466552734375,288.3144836425781,298.0301818847656,297.2099609375,284.4459533691406,1.0,0.5606645345687866,0.4957581460475921,0.4957581460475921,1.0,1.0,-2.983424663543701,1.0956043004989624,1.8878203630447388,0.4233851134777069,0.8920628428459167,0.8920628428459167,0.0,157.11666870117188,133.0,43032.17578125,0.0,2234.082763671875,1.0,280.05816650390625,282.87994384765625,291.3488464355469,294.1457214355469,293.1499938964844,293.1499938964844,280.3500061035156,36568.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756358861923218,1.0,0.0,0.0,3.649346113204956,3.649370193481445,8.886349291969964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.88916015625,0.0,1536.69580078125,1895.4371337890625,0.0,4090.674072265625,0.9054977893829346,1.0,0.0,3.0,1.0,0.0
12224280,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.9990000128746032,0.6476184129714966,0.5321747064590454,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4480285644531,0.9218778610229492,0.4605894386768341,0.4375817775726318,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483337402344,0.8391929268836975,0.3478814363479614,0.2453510165214538,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4485168457031,0.8027136325836182,0.3021454513072967,0.2889891862869262,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.7195143103599548,0.2146714776754379,0.9806390404701232,284.44805908203125,284.95001220703125,299.4466552734375,288.3144836425781,298.0301818847656,297.2099609375,284.4459533691406,1.0,0.5606645345687866,0.4957581460475921,0.4957581460475921,1.0,1.0,-2.983424663543701,1.0956043004989624,1.8878203630447388,0.4233851134777069,0.8920628428459167,0.8920628428459167,0.0,157.11666870117188,133.0,43032.17578125,0.0,2234.082763671875,1.0,280.05816650390625,282.87994384765625,291.3488464355469,294.1457214355469,293.1499938964844,293.1499938964844,280.3500061035156,36568.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756358861923218,1.0,0.0,0.0,3.649346113204956,3.649370193481445,8.886349291969964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.88916015625,0.0,1536.69580078125,1895.4371337890625,0.0,4090.674072265625,0.9054977893829346,1.0,0.0,3.0,1.0,0.0
12224340,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021423339844,0.9990000128746032,0.6470254063606262,0.5131280422210693,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020812988281,0.935986876487732,0.4625288844108581,0.4387285411357879,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.8482325673103333,0.3476190865039825,0.2446884214878082,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018981933594,0.81210857629776,0.3021973073482513,0.2884866893291473,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016540527344,0.7263137698173523,0.213852509856224,0.9744741320610046,284.60205078125,284.95001220703125,299.4833374023437,288.32086181640625,298.0385437011719,297.2068176269531,284.60260009765625,1.0,0.5522500872612,0.49428790807724,0.49428790807724,1.0,1.0,-2.953096866607666,1.08034086227417,1.872756004333496,0.4145247042179107,0.8886939883232117,0.8886939883232117,0.0,150.01368713378906,136.0,41640.734375,0.0,2145.235595703125,1.0,280.34210205078125,283.0819702148437,291.26007080078125,293.90338134765625,293.1499938964844,293.1499938964844,280.6499938964844,36514.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591838717460632,1.0,0.0,0.0,3.629448175430298,3.629472017288208,8.789708658696327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.796875,0.0,1514.253173828125,1895.4371337890625,0.0,3945.3076171875,0.9010475277900696,1.0,0.0,3.0,1.0,0.0
12224400,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021423339844,0.9990000128746032,0.6470254063606262,0.5131280422210693,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020812988281,0.935986876487732,0.4625288844108581,0.4387285411357879,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.8482325673103333,0.3476190865039825,0.2446884214878082,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018981933594,0.81210857629776,0.3021973073482513,0.2884866893291473,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016540527344,0.7263137698173523,0.213852509856224,0.9744741320610046,284.60205078125,284.95001220703125,299.4833374023437,288.32086181640625,298.0385437011719,297.2068176269531,284.60260009765625,1.0,0.5522500872612,0.49428790807724,0.49428790807724,1.0,1.0,-2.953096866607666,1.08034086227417,1.872756004333496,0.4145247042179107,0.8886939883232117,0.8886939883232117,0.0,150.01368713378906,136.0,41640.734375,0.0,2145.235595703125,1.0,280.34210205078125,283.0819702148437,291.26007080078125,293.90338134765625,293.1499938964844,293.1499938964844,280.6499938964844,36514.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591838717460632,1.0,0.0,0.0,3.629448175430298,3.629472017288208,8.789708658696327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.796875,0.0,1514.253173828125,1895.4371337890625,0.0,3945.3076171875,0.9010475277900696,1.0,0.0,3.0,1.0,0.0
12224460,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9990000128746032,0.6507181525230408,0.498790979385376,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.9482857584953308,0.4658335149288177,0.4413897395133972,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.85651695728302,0.3486645817756653,0.2450976967811584,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.8200711607933044,0.3033292293548584,0.2891594171524048,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.7325677871704102,0.2141814082860946,0.973957359790802,284.787109375,284.95001220703125,299.5199890136719,288.3271484375,298.05731201171875,297.217529296875,284.78863525390625,1.0,0.5478943586349487,0.4936661124229431,0.4936661124229431,1.0,1.0,-2.939715385437012,1.0736591815948486,1.866056084632873,0.4101707339286804,0.8880276679992676,0.8880276679992676,0.0,145.16200256347656,139.0,40468.71875,0.0,2097.97216796875,1.0,280.6415100097656,283.3128662109375,291.24871826171875,293.7940673828125,293.1499938964844,293.1499938964844,280.95001220703125,36339.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399640560150146,1.0,0.0,0.0,3.616056442260742,3.616080284118652,8.724965141482244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.8994140625,0.0,1498.24755859375,1895.4371337890625,0.0,3772.1181640625,0.8979470133781433,1.0,0.0,3.0,1.0,0.0
12224520,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9990000128746032,0.6507181525230408,0.498790979385376,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.9482857584953308,0.4658335149288177,0.4413897395133972,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.85651695728302,0.3486645817756653,0.2450976967811584,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.8200711607933044,0.3033292293548584,0.2891594171524048,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.7325677871704102,0.2141814082860946,0.973957359790802,284.787109375,284.95001220703125,299.5199890136719,288.3271484375,298.05731201171875,297.217529296875,284.78863525390625,1.0,0.5478943586349487,0.4936661124229431,0.4936661124229431,1.0,1.0,-2.939715385437012,1.0736591815948486,1.866056084632873,0.4101707339286804,0.8880276679992676,0.8880276679992676,0.0,145.16200256347656,139.0,40468.71875,0.0,2097.97216796875,1.0,280.6415100097656,283.3128662109375,291.24871826171875,293.7940673828125,293.1499938964844,293.1499938964844,280.95001220703125,36339.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399640560150146,1.0,0.0,0.0,3.616056442260742,3.616080284118652,8.724965141482244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.8994140625,0.0,1498.24755859375,1895.4371337890625,0.0,3772.1181640625,0.8979470133781433,1.0,0.0,3.0,1.0,0.0
12224580,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.6554931998252869,0.4892803430557251,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9577327370643616,0.4699277579784393,0.4449601769447326,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8631733059883118,0.3504449129104614,0.2461431473493576,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8262887597084045,0.3051258027553558,0.2906028628349304,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7377637624740601,0.2152407616376876,0.9774715304374696,284.9899597167969,284.95001220703125,299.5566711425781,288.3334045410156,298.08062744140625,297.2345886230469,284.9918212890625,1.0,0.5463209748268127,0.4930443167686462,0.4930443167686462,1.0,1.0,-2.939779043197632,1.0725399255752563,1.867239117622376,0.4085879027843475,0.8902192115783691,0.8902192115783691,0.0,142.35560607910156,157.0,39596.06640625,0.0,2084.02392578125,1.0,280.9414367675781,283.5579528808594,291.2687072753906,293.7509765625,293.1499938964844,293.1499938964844,281.25,36089.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240569472312928,1.0,0.0,0.0,3.611948966979981,3.611972570419312,8.705154641575064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.8603515625,0.0,1491.9075927734375,1895.4371337890625,0.0,3626.550537109375,0.8968596458435059,1.0,0.0,3.0,1.0,0.0
12224640,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.6554931998252869,0.4892803430557251,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9577327370643616,0.4699277579784393,0.4449601769447326,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8631733059883118,0.3504449129104614,0.2461431473493576,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8262887597084045,0.3051258027553558,0.2906028628349304,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7377637624740601,0.2152407616376876,0.9774715304374696,284.9899597167969,284.95001220703125,299.5566711425781,288.3334045410156,298.08062744140625,297.2345886230469,284.9918212890625,1.0,0.5463209748268127,0.4930443167686462,0.4930443167686462,1.0,1.0,-2.939779043197632,1.0725399255752563,1.867239117622376,0.4085879027843475,0.8902192115783691,0.8902192115783691,0.0,142.35560607910156,157.0,39596.06640625,0.0,2084.02392578125,1.0,280.9414367675781,283.5579528808594,291.2687072753906,293.7509765625,293.1499938964844,293.1499938964844,281.25,36089.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240569472312928,1.0,0.0,0.0,3.611948966979981,3.611972570419312,8.705154641575064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.8603515625,0.0,1491.9075927734375,1895.4371337890625,0.0,3626.550537109375,0.8968596458435059,1.0,0.0,3.0,1.0,0.0
12224700,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.9990000128746032,0.6576824188232422,0.4909035563468933,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.9581499695777892,0.4721687436103821,0.4469866752624511,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8630288243293762,0.3515098989009857,0.2468350827693939,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8262757658958435,0.3061939477920532,0.2915522754192352,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.737687885761261,0.2159433364868164,0.9803900122642516,285.1425476074219,284.95001220703125,299.57501220703125,288.3365173339844,298.0919494628906,297.2420349121094,285.15234375,1.0,0.5485333204269409,0.4927334487438202,0.4927334487438202,1.0,1.0,-2.9496240615844727,1.0760287046432495,1.8735953569412231,0.4094695448875427,0.8929751515388489,0.8929751515388489,0.0,143.18670654296875,157.0,38900.875,0.0,2104.971923828125,1.0,281.1976928710937,283.75006103515625,291.2555847167969,293.6417541503906,293.1499938964844,293.1499938964844,281.25,35934.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151773452758788,1.0,0.0,0.0,3.613667726516724,3.613691329956055,8.713441275176592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.76806640625,0.0,1492.633056640625,1895.4371337890625,0.0,3544.58740234375,0.8971733450889587,1.0,0.0,3.0,1.0,0.0
12224760,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9990000128746032,0.6590707302093506,0.4963526427745819,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.9561243653297424,0.4745581150054931,0.4492633640766144,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.8608737587928772,0.3527102470397949,0.2476956397294998,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.824456512928009,0.3073839545249939,0.2927055656909942,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.7360407114028931,0.216744378209114,0.9841507077217102,285.2055969238281,284.95001220703125,299.59332275390625,288.339599609375,298.1038513183594,297.25054931640625,285.20831298828125,1.0,0.5522167682647705,0.4921788871288299,0.4921788871288299,1.0,1.0,-2.9658408164978027,1.0816730260849,1.8841677904129028,0.4112125337123871,0.8953570127487183,0.8953570127487183,0.0,145.39590454101562,175.0,38992.7578125,0.0,2143.986328125,1.0,281.2414245605469,283.8124389648437,291.2933654785156,293.73223876953125,293.1499938964844,293.1499938964844,281.54998779296875,35798.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120141267776488,1.0,0.0,0.0,3.618594169616699,3.6186177730560303,8.737215466680937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.56005859375,0.0,1497.0159912109375,1895.4371337890625,0.0,3515.286376953125,0.8981436491012573,1.0,0.0,3.0,1.0,0.0
12224820,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.9990000128746032,0.6587143540382385,0.5159772634506226,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.9463626146316528,0.479589968919754,0.454119324684143,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.8521905541419983,0.3553372323513031,0.2496272325515747,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.8167510628700256,0.3099713921546936,0.2952958643436432,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.7292336225509644,0.2184544056653976,0.9927114844322203,285.4364929199219,284.95001220703125,299.6300048828125,288.345703125,298.1285705566406,297.2685546875,285.4402770996094,1.0,0.5630844235420227,0.4910698235034942,0.4910698235034942,1.0,1.0,-3.010977506637573,1.0980368852615356,1.912940502166748,0.4170646369457245,0.9036744832992554,0.9036744832992554,0.0,153.03121948242188,193.0,38625.91015625,0.0,2262.263427734375,1.0,281.5415344238281,284.07489013671875,291.31707763671875,293.7291259765625,293.1499938964844,293.1499938964844,281.25,35484.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035136699676514,1.0,0.0,0.0,3.636929512023926,3.636953353881836,8.825982149573974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.31640625,0.0,1514.8341064453125,1895.4371337890625,0.0,3436.314697265625,0.9020264744758606,1.0,0.0,3.0,1.0,0.0
12224880,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.9990000128746032,0.6587143540382385,0.5159772634506226,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.9463626146316528,0.479589968919754,0.454119324684143,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.8521905541419983,0.3553372323513031,0.2496272325515747,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.8167510628700256,0.3099713921546936,0.2952958643436432,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.7292336225509644,0.2184544056653976,0.9927114844322203,285.4364929199219,284.95001220703125,299.6300048828125,288.345703125,298.1285705566406,297.2685546875,285.4402770996094,1.0,0.5630844235420227,0.4910698235034942,0.4910698235034942,1.0,1.0,-3.010977506637573,1.0980368852615356,1.912940502166748,0.4170646369457245,0.9036744832992554,0.9036744832992554,0.0,153.03121948242188,193.0,38625.91015625,0.0,2262.263427734375,1.0,281.5415344238281,284.07489013671875,291.31707763671875,293.7291259765625,293.1499938964844,293.1499938964844,281.25,35484.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035136699676514,1.0,0.0,0.0,3.636929512023926,3.636953353881836,8.825982149573974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.31640625,0.0,1514.8341064453125,1895.4371337890625,0.0,3436.314697265625,0.9020264744758606,1.0,0.0,3.0,1.0,0.0
12224940,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.9990000128746032,0.6511277556419373,0.5456737875938416,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.9295814633369446,0.4832353293895721,0.4583747684955597,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.8387762904167175,0.3567208647727966,0.2511776089668274,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.8038557171821594,0.3116274774074554,0.2975531816482544,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.7181969881057739,0.2193075269460678,0.9997304677963256,285.2955627441406,284.95001220703125,299.6666564941406,288.35174560546875,298.1448974609375,297.2732238769531,285.2959289550781,1.0,0.577142059803009,0.4899607598781585,0.4899607598781585,1.0,1.0,-3.064804792404175,1.1178098917007446,1.9469949007034304,0.4247599244117737,0.9070752263069152,0.9070752263069152,0.0,164.51858520507812,196.0,40112.09375,0.0,2420.064697265625,1.0,281.2578430175781,283.882080078125,291.4302673339844,294.0055236816406,293.1499938964844,293.1499938964844,280.95001220703125,35525.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240408539772034,1.0,0.0,0.0,3.655189514160156,3.6552133560180655,8.914830118555983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.85595703125,0.0,1535.3978271484375,1895.4371337890625,0.0,3626.40234375,0.906110942363739,1.0,0.0,3.0,1.0,0.0
12225000,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.9990000128746032,0.6511277556419373,0.5456737875938416,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.9295814633369446,0.4832353293895721,0.4583747684955597,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.8387762904167175,0.3567208647727966,0.2511776089668274,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.8038557171821594,0.3116274774074554,0.2975531816482544,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.7181969881057739,0.2193075269460678,0.9997304677963256,285.2955627441406,284.95001220703125,299.6666564941406,288.35174560546875,298.1448974609375,297.2732238769531,285.2959289550781,1.0,0.577142059803009,0.4899607598781585,0.4899607598781585,1.0,1.0,-3.064804792404175,1.1178098917007446,1.9469949007034304,0.4247599244117737,0.9070752263069152,0.9070752263069152,0.0,164.51858520507812,196.0,40112.09375,0.0,2420.064697265625,1.0,281.2578430175781,283.882080078125,291.4302673339844,294.0055236816406,293.1499938964844,293.1499938964844,280.95001220703125,35525.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240408539772034,1.0,0.0,0.0,3.655189514160156,3.6552133560180655,8.914830118555983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.85595703125,0.0,1535.3978271484375,1895.4371337890625,0.0,3626.40234375,0.906110942363739,1.0,0.0,3.0,1.0,0.0
12225060,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.9990000128746032,0.6423673629760742,0.563693642616272,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9194425344467164,0.4848021268844604,0.4603423774242401,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8307381868362427,0.3568126261234283,0.2515943050384521,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.795720100402832,0.3120529353618622,0.2983928918838501,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.7109036445617676,0.2191269993782043,1.001120686531067,285.1412048339844,284.95001220703125,299.69158935546875,288.3558349609375,298.1476745605469,297.26568603515625,285.137939453125,1.0,0.5845009684562683,0.488393098115921,0.488393098115921,1.0,1.0,-3.092037439346313,1.1257697343826294,1.9662678241729736,0.4269377291202545,0.90742164850235,0.90742164850235,0.0,171.55992126464844,196.0,41312.3359375,0.0,2508.351318359375,1.0,280.9763488769531,283.6797180175781,291.4682312011719,294.1668395996094,293.1499938964844,293.1499938964844,280.95001220703125,35640.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415006041526794,1.0,0.0,0.0,3.6644577980041504,3.66448187828064,8.960097943599976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.32568359375,0.0,1546.609619140625,1895.4371337890625,0.0,3786.08056640625,0.9082374572753906,1.0,0.0,3.0,1.0,0.0
12225120,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9990000128746032,0.6379067897796631,0.5714448094367981,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.915164053440094,0.4854002892971039,0.4610322713851928,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.8272571563720703,0.3567264080047607,0.251629501581192,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.7921880483627319,0.3121314644813537,0.2986010015010834,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7074605226516724,0.2188732028007507,1.00076425075531,285.12677001953125,284.95001220703125,299.7033386230469,288.3577575683594,298.1481018066406,297.2609558105469,285.1263122558594,1.0,0.5875011086463928,0.487655371427536,0.487655371427536,1.0,1.0,-3.102052927017212,1.1283239126205444,1.973729133605957,0.4273148477077484,0.908005952835083,0.908005952835083,0.0,174.57833862304688,199.0,41464.84765625,0.0,2543.4599609375,1.0,280.9581604003906,283.6622619628906,291.4481201171875,294.1335144042969,293.1499938964844,293.1499938964844,280.6499938964844,35672.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458379745483398,1.0,0.0,0.0,3.6679513454437256,3.667975425720215,8.977189622783044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.6611328125,0.0,1550.7679443359375,1895.4371337890625,0.0,3825.390869140625,0.909058392047882,1.0,0.0,3.0,1.0,0.0
12225180,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.98167222738266,0.6262540817260742,0.5661908388137817,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8966076970100403,0.4865759015083313,0.4628575146198272,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.81132572889328,0.3558495044708252,0.2515342235565185,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7761098146438599,0.3118006289005279,0.2989781200885772,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.6915139555931091,0.2174256742000579,0.9976626634597778,284.9256591796875,284.95001220703125,299.739990234375,288.3636779785156,298.14556884765625,297.24249267578125,284.9237365722656,1.0,0.5933821797370911,0.4853500127792358,0.4853500127792358,1.0,1.0,-3.0945935249328613,1.1205172538757324,1.9740763902664185,0.4217316210269928,0.9060657620429992,0.9060657620429992,0.0,186.92398071289065,202.0,42339.42578125,0.0,2594.330810546875,1.0,280.6580810546875,283.4171142578125,291.4321594238281,294.18756103515625,293.1499938964844,293.1499938964844,280.3500061035156,35892.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962499499320984,1.0,0.0,0.0,3.672782421112061,3.67280650138855,9.00085296962061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.3271484375,0.0,1557.851318359375,1895.4371337890625,0.0,3974.835205078125,0.9102799892425536,1.0,0.0,3.0,1.0,0.0
12225240,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.98167222738266,0.6262540817260742,0.5661908388137817,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8966076970100403,0.4865759015083313,0.4628575146198272,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.81132572889328,0.3558495044708252,0.2515342235565185,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7761098146438599,0.3118006289005279,0.2989781200885772,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.6915139555931091,0.2174256742000579,0.9976626634597778,284.9256591796875,284.95001220703125,299.739990234375,288.3636779785156,298.14556884765625,297.24249267578125,284.9237365722656,1.0,0.5933821797370911,0.4853500127792358,0.4853500127792358,1.0,1.0,-3.0945935249328613,1.1205172538757324,1.9740763902664185,0.4217316210269928,0.9060657620429992,0.9060657620429992,0.0,186.92398071289065,202.0,42339.42578125,0.0,2594.330810546875,1.0,280.6580810546875,283.4171142578125,291.4321594238281,294.18756103515625,293.1499938964844,293.1499938964844,280.3500061035156,35892.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962499499320984,1.0,0.0,0.0,3.672782421112061,3.67280650138855,9.00085296962061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.3271484375,0.0,1557.851318359375,1895.4371337890625,0.0,3974.835205078125,0.9102799892425536,1.0,0.0,3.0,1.0,0.0
12225300,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.9729596376419068,0.6221773028373718,0.5624707937240601,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8900812268257141,0.4869252145290375,0.463484913110733,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.8049614429473877,0.3552094995975494,0.2512987852096557,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.7701411247253418,0.3114376664161682,0.2989111244678497,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.6852774620056152,0.2165423482656479,0.9948820471763612,284.7721862792969,284.95001220703125,299.7583312988281,288.3666076660156,298.1436767578125,297.2326354980469,284.7633056640625,1.0,0.5951136946678162,0.4841973185539245,0.4841973185539245,1.0,1.0,-3.087167263031006,1.115138053894043,1.972029209136963,0.4179945290088653,0.9033899307250975,0.9033899307250975,0.0,191.68975830078125,202.0,43087.609375,0.0,2605.116455078125,1.0,280.4006652832031,283.2250671386719,291.4452514648437,294.29962158203125,293.1499938964844,293.1499938964844,280.3500061035156,36039.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708629250526428,1.0,0.0,0.0,3.6715822219848633,3.671606540679932,8.99497194950527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.12060546875,0.0,1557.611083984375,1895.4371337890625,0.0,4048.8056640625,0.9100754857063292,1.0,0.0,3.0,1.0,0.0
12225360,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162475585937,0.9650750756263732,0.6184012293815613,0.559074342250824,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164306640625,0.8846318125724792,0.4871413707733154,0.4638782441616058,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.79937744140625,0.3544510006904602,0.2509118914604187,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.7651023864746094,0.3109640479087829,0.2986610829830169,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.6798900365829468,0.2155949026346206,0.991506040096283,284.71649169921875,284.95001220703125,299.77667236328125,288.3695373535156,298.1419982910156,297.22216796875,284.7146301269531,1.0,0.5963174104690552,0.4834648966789245,0.4834648966789245,1.0,1.0,-3.078733444213867,1.1101635694503784,1.9685698747634888,0.4148873388767242,0.9012279510498048,0.9012279510498048,0.0,195.73190307617188,205.0,43090.21484375,0.0,2610.08349609375,1.0,280.3580322265625,283.1696472167969,291.41259765625,294.2139587402344,293.1499938964844,293.1499938964844,280.04998779296875,36164.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735992550849916,1.0,0.0,0.0,3.66743803024292,3.667462110519409,8.974677143669396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.80615234375,0.0,1553.8917236328125,1895.4371337890625,0.0,4072.840576171875,0.909267246723175,1.0,0.0,3.0,1.0,0.0
12225420,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184326171875,0.9516862630844116,0.611255943775177,0.5529040098190308,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185852050781,0.8764575719833374,0.4874368607997894,0.4644854962825775,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5188903808594,0.7906072735786438,0.3528248965740204,0.2500189244747162,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51904296875,0.7573496699333191,0.3098948001861572,0.297976404428482,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51959228515625,0.6713237166404724,0.213678702712059,0.9843065142631532,284.5186462402344,284.95001220703125,299.8133239746094,288.3753356933594,298.1392822265625,297.2022705078125,284.51690673828125,1.0,0.5977038741111755,0.4820000827312469,0.4820000827312469,1.0,1.0,-3.0614945888519287,1.1001816987991333,1.961313009262085,0.4086962938308716,0.8938449025154114,0.8938449025154114,0.0,202.0284423828125,208.0,43928.62890625,0.0,2609.83984375,1.0,280.05816650390625,282.9368896484375,291.4061584472656,294.2557983398437,293.1499938964844,293.1499938964844,280.3500061035156,36457.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821391701698304,1.0,0.0,0.0,3.651205062866211,3.6512291431427,8.895405585462868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.3623046875,0.0,1537.9346923828125,1895.4371337890625,0.0,4147.2900390625,0.9058372974395752,1.0,0.0,3.0,1.0,0.0
12225480,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184326171875,0.9516862630844116,0.611255943775177,0.5529040098190308,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185852050781,0.8764575719833374,0.4874368607997894,0.4644854962825775,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5188903808594,0.7906072735786438,0.3528248965740204,0.2500189244747162,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51904296875,0.7573496699333191,0.3098948001861572,0.297976404428482,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51959228515625,0.6713237166404724,0.213678702712059,0.9843065142631532,284.5186462402344,284.95001220703125,299.8133239746094,288.3753356933594,298.1392822265625,297.2022705078125,284.51690673828125,1.0,0.5977038741111755,0.4820000827312469,0.4820000827312469,1.0,1.0,-3.0614945888519287,1.1001816987991333,1.961313009262085,0.4086962938308716,0.8938449025154114,0.8938449025154114,0.0,202.0284423828125,208.0,43928.62890625,0.0,2609.83984375,1.0,280.05816650390625,282.9368896484375,291.4061584472656,294.2557983398437,293.1499938964844,293.1499938964844,280.3500061035156,36457.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821391701698304,1.0,0.0,0.0,3.651205062866211,3.6512291431427,8.895405585462868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.3623046875,0.0,1537.9346923828125,1895.4371337890625,0.0,4147.2900390625,0.9058372974395752,1.0,0.0,3.0,1.0,0.0
12225540,296.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.942829430103302,0.6069169640541077,0.5484357476234436,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837158203125,0.8723028898239136,0.4892122447490692,0.4658367931842804,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.7855870723724365,0.352537602186203,0.2496155500411987,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.7529938817024231,0.3098284006118774,0.2977417111396789,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.6660821437835693,0.2126161903142929,0.9789606332778932,284.68365478515625,284.95001220703125,299.8500061035156,288.3810729980469,298.1463928222656,297.1974792480469,284.6849670410156,1.0,0.5985915064811707,0.4805352389812469,0.4805352389812469,1.0,1.0,-3.0505383014678955,1.0927541255950928,1.9577840566635127,0.4034368991851806,0.8916262984275818,0.8916262984275818,0.0,205.9195556640625,211.0,42723.58203125,0.0,2609.097412109375,1.0,280.3421325683594,283.1474609375,291.3231506347656,294.0266418457031,293.1499938964844,293.1499938964844,280.6499938964844,36390.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96625417470932,1.0,0.0,0.0,3.6358602046966553,3.635884046554565,8.82079348230036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.51611328125,0.0,1520.4073486328125,1895.4371337890625,0.0,4008.135986328125,0.902395486831665,1.0,0.0,3.0,1.0,0.0
12225600,296.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.942829430103302,0.6069169640541077,0.5484357476234436,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837158203125,0.8723028898239136,0.4892122447490692,0.4658367931842804,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.7855870723724365,0.352537602186203,0.2496155500411987,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.7529938817024231,0.3098284006118774,0.2977417111396789,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.6660821437835693,0.2126161903142929,0.9789606332778932,284.68365478515625,284.95001220703125,299.8500061035156,288.3810729980469,298.1463928222656,297.1974792480469,284.6849670410156,1.0,0.5985915064811707,0.4805352389812469,0.4805352389812469,1.0,1.0,-3.0505383014678955,1.0927541255950928,1.9577840566635127,0.4034368991851806,0.8916262984275818,0.8916262984275818,0.0,205.9195556640625,211.0,42723.58203125,0.0,2609.097412109375,1.0,280.3421325683594,283.1474609375,291.3231506347656,294.0266418457031,293.1499938964844,293.1499938964844,280.6499938964844,36390.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96625417470932,1.0,0.0,0.0,3.6358602046966553,3.635884046554565,8.82079348230036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.51611328125,0.0,1520.4073486328125,1895.4371337890625,0.0,4008.135986328125,0.902395486831665,1.0,0.0,3.0,1.0,0.0
12225660,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9342465996742249,0.6026110649108887,0.5447987914085388,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.868136465549469,0.4903176426887512,0.46719691157341,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7804895639419556,0.351512610912323,0.2491477727890014,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.748308002948761,0.3086788952350616,0.2970629632472992,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6602128744125366,0.2103091329336166,0.9707226157188416,284.87164306640625,284.95001220703125,299.8866577148437,288.3873291015625,298.1499328613281,297.18603515625,284.8725891113281,1.0,0.599112331867218,0.4796627759933471,0.4796627759933471,1.0,1.0,-3.036527872085572,1.085263967514038,1.9512639045715328,0.3990648686885834,0.8921661376953125,0.8921661376953125,0.0,209.9102935791016,214.0,41639.91796875,0.0,2602.981201171875,1.0,280.6416015625,283.3815002441406,291.3177795410156,293.934326171875,293.1499938964844,293.1499938964844,280.95001220703125,36205.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948962926864624,1.0,0.0,0.0,3.6276023387908936,3.627626180648804,8.780770599514653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.5712890625,0.0,1509.920166015625,1895.4371337890625,0.0,3853.614501953125,0.9004296660423279,1.0,0.0,3.0,1.0,0.0
12225720,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9342465996742249,0.6026110649108887,0.5447987914085388,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.868136465549469,0.4903176426887512,0.46719691157341,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7804895639419556,0.351512610912323,0.2491477727890014,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.748308002948761,0.3086788952350616,0.2970629632472992,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6602128744125366,0.2103091329336166,0.9707226157188416,284.87164306640625,284.95001220703125,299.8866577148437,288.3873291015625,298.1499328613281,297.18603515625,284.8725891113281,1.0,0.599112331867218,0.4796627759933471,0.4796627759933471,1.0,1.0,-3.036527872085572,1.085263967514038,1.9512639045715328,0.3990648686885834,0.8921661376953125,0.8921661376953125,0.0,209.9102935791016,214.0,41639.91796875,0.0,2602.981201171875,1.0,280.6416015625,283.3815002441406,291.3177795410156,293.934326171875,293.1499938964844,293.1499938964844,280.95001220703125,36205.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948962926864624,1.0,0.0,0.0,3.6276023387908936,3.627626180648804,8.780770599514653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.5712890625,0.0,1509.920166015625,1895.4371337890625,0.0,3853.614501953125,0.9004296660423279,1.0,0.0,3.0,1.0,0.0
12225780,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9292014837265016,0.600110650062561,0.5423586368560791,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8668651580810547,0.4930731058120727,0.4695651233196258,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7782750129699707,0.3521360456943512,0.2494213879108429,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7461894154548645,0.309060662984848,0.2972175478935241,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6570383310317993,0.2095238268375396,0.9661845564842224,285.0636901855469,284.95001220703125,299.92333984375,288.3946533203125,298.1649169921875,297.1917419433594,285.0650939941406,1.0,0.5998879075050354,0.4787903130054474,0.4787903130054474,1.0,1.0,-3.031487226486206,1.081447720527649,1.950039625167847,0.3960999250411987,0.8952679634094238,0.8952679634094238,0.0,212.2642517089844,217.0,40666.66796875,0.0,2605.552490234375,1.0,280.94158935546875,283.61749267578125,291.3345642089844,293.88482666015625,293.1499938964844,293.1499938964844,281.25,35969.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934104025363922,1.0,0.0,0.0,3.628042459487915,3.628066062927246,8.782901090853557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.544921875,0.0,1508.6466064453125,1895.4371337890625,0.0,3718.700927734375,0.9003688097000122,1.0,0.0,3.0,1.0,0.0
12225840,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9292014837265016,0.600110650062561,0.5423586368560791,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8668651580810547,0.4930731058120727,0.4695651233196258,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7782750129699707,0.3521360456943512,0.2494213879108429,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7461894154548645,0.309060662984848,0.2972175478935241,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6570383310317993,0.2095238268375396,0.9661845564842224,285.0636901855469,284.95001220703125,299.92333984375,288.3946533203125,298.1649169921875,297.1917419433594,285.0650939941406,1.0,0.5998879075050354,0.4787903130054474,0.4787903130054474,1.0,1.0,-3.031487226486206,1.081447720527649,1.950039625167847,0.3960999250411987,0.8952679634094238,0.8952679634094238,0.0,212.2642517089844,217.0,40666.66796875,0.0,2605.552490234375,1.0,280.94158935546875,283.61749267578125,291.3345642089844,293.88482666015625,293.1499938964844,293.1499938964844,281.25,35969.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934104025363922,1.0,0.0,0.0,3.628042459487915,3.628066062927246,8.782901090853557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.544921875,0.0,1508.6466064453125,1895.4371337890625,0.0,3718.700927734375,0.9003688097000122,1.0,0.0,3.0,1.0,0.0
12225900,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.9274724125862122,0.5992010235786438,0.5414251685142517,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.8669107556343079,0.494786649942398,0.4710768759250641,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.7778702974319458,0.3527766466140747,0.249802678823471,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.7457942962646484,0.3095841109752655,0.2976293563842773,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.6562333106994629,0.2094898074865341,0.9656454920768738,285.2093811035156,284.95001220703125,299.9416809082031,288.39874267578125,298.174560546875,297.19775390625,285.2179870605469,1.0,0.6005366444587708,0.4783540666103363,0.4783540666103363,1.0,1.0,-3.0324835777282715,1.080948829650879,1.951534628868103,0.3952730000019073,0.8984066247940063,0.8984066247940063,0.0,213.1405639648437,217.0,39872.49609375,0.0,2611.998046875,1.0,281.1981811523437,283.8028869628906,291.3196716308594,293.7696838378906,293.1499938964844,293.1499938964844,281.25,35823.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252724051475524,1.0,0.0,0.0,3.631792783737183,3.6318163871765137,8.801068247521471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.35498046875,0.0,1511.6907958984375,1895.4371337890625,0.0,3637.733642578125,0.9011418223381042,1.0,0.0,3.0,1.0,0.0
12225960,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.9262875914573668,0.598507821559906,0.5408127903938293,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.8673725724220276,0.4966929256916046,0.4728431105613708,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.7778884172439575,0.353600263595581,0.2503570318222046,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.7457869052886963,0.3102891445159912,0.2982600629329681,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.6558685898780823,0.2096499800682068,0.9661344289779664,285.261474609375,284.95001220703125,299.9599914550781,288.403076171875,298.1852722167969,297.2055053710937,285.26300048828125,1.0,0.6013962030410767,0.4778483211994171,0.4778483211994171,1.0,1.0,-3.035879373550415,1.0812747478485107,1.9546046257019043,0.3947405815124511,0.9010505080223083,0.9010505080223083,0.0,213.8653717041016,220.0,39838.328125,0.0,2622.263427734375,1.0,281.24169921875,283.8556213378906,291.354736328125,293.8517761230469,293.1499938964844,293.1499938964844,280.95001220703125,35703.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217172265052797,1.0,0.0,0.0,3.638393640518189,3.638417482376098,8.833090419102518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.7578125,0.0,1518.0809326171875,1895.4371337890625,0.0,3604.99755859375,0.9024991989135742,1.0,0.0,3.0,1.0,0.0
12226020,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9212578535079956,0.5946342349052429,0.5381677746772766,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8664363026618958,0.4990633130073547,0.4756233692169189,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7761828303337097,0.354026734828949,0.2510175406932831,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7443463206291199,0.3108159601688385,0.2991494536399841,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.6539347767829895,0.2094009667634964,0.9664647579193116,285.0848693847656,284.95001220703125,299.9966735839844,288.4125061035156,298.1974792480469,297.2071533203125,285.0833740234375,1.0,0.6031941771507263,0.4768368005752563,0.4768368005752563,1.0,1.0,-3.03831434249878,1.08012855052948,1.9581857919692995,0.3930800259113312,0.9014273881912231,0.9014273881912231,0.0,216.5118103027344,223.0,40793.33984375,0.0,2640.65478515625,1.0,280.9578857421875,283.6347351074219,291.4632263183594,294.09295654296875,293.1499938964844,293.1499938964844,280.6499938964844,35796.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936574161052704,1.0,0.0,0.0,3.646796941757202,3.6468210220336914,8.873939805198461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.95751953125,0.0,1528.083740234375,1895.4371337890625,0.0,3741.24853515625,0.9044119119644164,1.0,0.0,3.0,1.0,0.0
