time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226080,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9212578535079956,0.5946342349052429,0.5381677746772766,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8664363026618958,0.4990633130073547,0.4756233692169189,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7761828303337097,0.354026734828949,0.2510175406932831,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7443463206291199,0.3108159601688385,0.2991494536399841,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.6539347767829895,0.2094009667634964,0.9664647579193116,285.0848693847656,284.95001220703125,299.9966735839844,288.4125061035156,298.1974792480469,297.2071533203125,285.0833740234375,1.0,0.6031941771507263,0.4768368005752563,0.4768368005752563,1.0,1.0,-3.03831434249878,1.08012855052948,1.9581857919692995,0.3930800259113312,0.9014273881912231,0.9014273881912231,0.0,216.5118103027344,223.0,40793.33984375,0.0,2640.65478515625,1.0,280.9578857421875,283.6347351074219,291.4632263183594,294.09295654296875,293.1499938964844,293.1499938964844,280.6499938964844,35796.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936574161052704,1.0,0.0,0.0,3.646796941757202,3.6468210220336914,8.873939805198461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.95751953125,0.0,1528.083740234375,1895.4371337890625,0.0,3741.24853515625,0.9044119119644164,1.0,0.0,3.0,1.0,0.0
12226140,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9130139350891112,0.5890170335769653,0.5336139798164368,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.862960696220398,0.5000660419464111,0.4769972860813141,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7720134258270264,0.3532572388648987,0.2507789731025696,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7408073544502258,0.3103554546833038,0.2990864515304565,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6499680876731873,0.2083327025175094,0.9633288979530334,284.8819580078125,284.95001220703125,300.0333251953125,288.4229736328125,298.2012634277344,297.1964416503906,284.8801574707031,1.0,0.6044558882713318,0.4758253097534179,0.4758253097534179,1.0,1.0,-3.030368089675904,1.074820876121521,1.9555470943450928,0.3895187079906463,0.8988553285598755,0.8988553285598755,0.0,220.48977661132807,226.0,41639.44140625,0.0,2645.95947265625,1.0,280.65826416015625,283.3902587890625,291.4823303222656,294.1881408691406,293.1499938964844,293.1499938964844,280.95001220703125,35999.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520018100738524,1.0,0.0,0.0,3.647535562515259,3.647559404373169,8.87753401457303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.2744140625,0.0,1530.42431640625,1895.4371337890625,0.0,3880.978271484375,0.9047080278396606,1.0,0.0,3.0,1.0,0.0
12226200,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9130139350891112,0.5890170335769653,0.5336139798164368,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.862960696220398,0.5000660419464111,0.4769972860813141,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7720134258270264,0.3532572388648987,0.2507789731025696,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7408073544502258,0.3103554546833038,0.2990864515304565,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6499680876731873,0.2083327025175094,0.9633288979530334,284.8819580078125,284.95001220703125,300.0333251953125,288.4229736328125,298.2012634277344,297.1964416503906,284.8801574707031,1.0,0.6044558882713318,0.4758253097534179,0.4758253097534179,1.0,1.0,-3.030368089675904,1.074820876121521,1.9555470943450928,0.3895187079906463,0.8988553285598755,0.8988553285598755,0.0,220.48977661132807,226.0,41639.44140625,0.0,2645.95947265625,1.0,280.65826416015625,283.3902587890625,291.4823303222656,294.1881408691406,293.1499938964844,293.1499938964844,280.95001220703125,35999.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520018100738524,1.0,0.0,0.0,3.647535562515259,3.647559404373169,8.87753401457303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.2744140625,0.0,1530.42431640625,1895.4371337890625,0.0,3880.978271484375,0.9047080278396606,1.0,0.0,3.0,1.0,0.0
12226260,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9078198075294496,0.5862196683883667,0.5305864810943604,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8608459234237671,0.5015215873718262,0.4780924022197723,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7693334221839905,0.3532679975032806,0.2506225109100342,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7384978532791138,0.3103991746902466,0.2989955544471741,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6472373008728027,0.2077395915985107,0.960397481918335,285.0408020019531,284.95001220703125,300.0611877441406,288.4316101074219,298.20831298828125,297.1949768066406,285.0437927246094,1.0,0.6052044034004211,0.4749732613563537,0.4749732613563537,1.0,1.0,-3.024213552474976,1.070590853691101,1.9536226987838743,0.3864369690418243,0.9011399149894714,0.9011399149894714,0.0,223.08990478515625,226.0,40725.46484375,0.0,2647.572998046875,1.0,280.9311828613281,283.5911865234375,291.3898620605469,293.9599609375,293.1499938964844,293.1499938964844,280.95001220703125,35897.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413534998893738,1.0,0.0,0.0,3.649911642074585,3.649935483932495,8.889103924047959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.52587890625,0.0,1532.3043212890625,1895.4371337890625,0.0,3784.74462890625,0.9052080512046814,1.0,0.0,3.0,1.0,0.0
12226320,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9067984819412231,0.5855796933174133,0.5299911499023438,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8606172800064087,0.5021489262580872,0.4786593019962311,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7689172625541687,0.3534277081489563,0.2507171034812927,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7381286025047302,0.3105345368385315,0.2991096377372741,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6467180848121643,0.2076540291309356,0.9599593281745912,285.0531005859375,284.95001220703125,300.07000732421875,288.4344482421875,298.211669921875,297.1961975097656,285.0543518066406,1.0,0.6055037379264832,0.4747042059898376,0.4747042059898376,1.0,1.0,-3.0239012241363525,1.06990385055542,1.9539974927902224,0.3857604265213012,0.9016167521476746,0.9016167521476746,0.0,223.66661071777344,229.0,40705.015625,0.0,2649.952880859375,1.0,280.9421691894531,283.6038818359375,291.3937683105469,293.9718933105469,293.1499938964844,293.1499938964844,280.6499938964844,35877.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394502639770508,1.0,0.0,0.0,3.6512911319732666,3.651315212249756,8.895824521459872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.51123046875,0.0,1533.6861572265625,1895.4371337890625,0.0,3767.445068359375,0.9054922461509703,1.0,0.0,3.0,1.0,0.0
12226380,296.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9015403985977172,0.5811523795127869,0.5266786217689514,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8588332533836365,0.5037413239479065,0.4805977940559387,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7664403915405273,0.3532755076885223,0.2508929371833801,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7359675168991089,0.310472697019577,0.299375832080841,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6440590023994446,0.2068893611431121,0.9577634334564208,284.872802734375,284.95001220703125,300.1066589355469,288.4468688964844,298.2196655273437,297.1923522949219,284.8712463378906,1.0,0.6067237257957458,0.4735831320285797,0.4735831320285797,1.0,1.0,-3.0201492309570312,1.066038966178894,1.954110145568848,0.3826889097690582,0.8991323709487915,0.8991323709487915,0.0,226.631576538086,232.0,41564.609375,0.0,2658.029052734375,1.0,280.6578063964844,283.38214111328125,291.47479248046875,294.1575012207031,293.1499938964844,293.1499938964844,280.95001220703125,36038.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487372636795044,1.0,0.0,0.0,3.650734663009644,3.650758743286133,8.8931136588144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.10595703125,0.0,1534.2734375,1895.4371337890625,0.0,3851.5791015625,0.90545392036438,1.0,0.0,3.0,1.0,0.0
12226440,296.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9015403985977172,0.5811523795127869,0.5266786217689514,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8588332533836365,0.5037413239479065,0.4805977940559387,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7664403915405273,0.3532755076885223,0.2508929371833801,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7359675168991089,0.310472697019577,0.299375832080841,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6440590023994446,0.2068893611431121,0.9577634334564208,284.872802734375,284.95001220703125,300.1066589355469,288.4468688964844,298.2196655273437,297.1923522949219,284.8712463378906,1.0,0.6067237257957458,0.4735831320285797,0.4735831320285797,1.0,1.0,-3.0201492309570312,1.066038966178894,1.954110145568848,0.3826889097690582,0.8991323709487915,0.8991323709487915,0.0,226.631576538086,232.0,41564.609375,0.0,2658.029052734375,1.0,280.6578063964844,283.38214111328125,291.47479248046875,294.1575012207031,293.1499938964844,293.1499938964844,280.95001220703125,36038.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487372636795044,1.0,0.0,0.0,3.650734663009644,3.650758743286133,8.8931136588144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.10595703125,0.0,1534.2734375,1895.4371337890625,0.0,3851.5791015625,0.90545392036438,1.0,0.0,3.0,1.0,0.0
12226500,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8985994458198547,0.5793240070343018,0.5247417092323303,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8576298952102661,0.5046924948692322,0.4813438951969147,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7649113535881042,0.3533376157283783,0.2508504986763,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7346306443214417,0.3105231523513794,0.2993592023849487,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6424904465675354,0.2065442949533462,0.9561257362365724,285.0007629394531,284.95001220703125,300.125,288.4534606933594,298.2244567871094,297.19171142578125,285.0087280273437,1.0,0.6072420477867126,0.4730225801467895,0.4730225801467895,1.0,1.0,-3.0166733264923096,1.0634753704071045,1.9531978368759155,0.380774974822998,0.9006876945495605,0.9006876945495605,0.0,228.27032470703125,232.0,40741.33984375,0.0,2659.79296875,1.0,280.9013061523437,283.55035400390625,291.4116516113281,293.955078125,293.1499938964844,293.1499938964844,280.95001220703125,35972.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409794211387634,1.0,0.0,0.0,3.6510305404663086,3.651054620742798,8.89455520791671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.146484375,0.0,1534.113037109375,1895.4371337890625,0.0,3781.3466796875,0.9055303931236268,1.0,0.0,3.0,1.0,0.0
12226560,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8967002630233765,0.5781480073928833,0.5235364437103271,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8572389483451843,0.5060682892799377,0.4825319945812225,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7641759514808655,0.3537844121456146,0.2510923147201538,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7339561581611633,0.3108702003955841,0.29962357878685,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6415413022041321,0.2064361721277237,0.955426037311554,285.0483703613281,284.95001220703125,300.1433410644531,288.46026611328125,298.2322082519531,297.1952209472656,285.0497131347656,1.0,0.6078994274139404,0.4725574254989624,0.4725574254989624,1.0,1.0,-3.016414165496826,1.062385082244873,1.954028964042664,0.3795978724956512,0.9018632173538208,0.9018632173538208,0.0,229.4449005126953,235.0,40663.9765625,0.0,2665.34912109375,1.0,280.9422912597656,283.5995483398437,291.4161682128906,293.9854431152344,293.1499938964844,293.1499938964844,280.6499938964844,35900.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360436797142028,1.0,0.0,0.0,3.6535840034484863,3.653607845306397,8.907000506042095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.23486328125,0.0,1536.4178466796875,1895.4371337890625,0.0,3736.409912109375,0.9060235023498536,1.0,0.0,3.0,1.0,0.0
12226620,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8919748663902283,0.5739747881889343,0.5204682946205139,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8557625412940979,0.50775146484375,0.4845794141292572,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7621088027954102,0.3538418114185333,0.2514271736145019,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7321011424064636,0.310924619436264,0.3000139594078064,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.639271080493927,0.2058181762695312,0.9539374709129332,284.8700256347656,284.95001220703125,300.17999267578125,288.4745483398437,298.2414245605469,297.1927490234375,284.8685302734375,1.0,0.6092695593833923,0.4716271758079529,0.4716271758079529,1.0,1.0,-3.014278173446656,1.0595595836639404,1.9547187089920044,0.3772073984146118,0.8993549346923828,0.8993549346923828,0.0,232.33644104003903,238.0,41542.984375,0.0,2676.1123046875,1.0,280.6578063964844,283.3793334960937,291.5061340332031,294.1860656738281,293.1499938964844,293.1499938964844,280.95001220703125,36053.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94629967212677,1.0,0.0,0.0,3.652462720870972,3.652486801147461,8.901535011318629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.8310546875,0.0,1536.3084716796875,1895.4371337890625,0.0,3829.566162109375,0.9058519005775452,1.0,0.0,3.0,1.0,0.0
12226680,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8919748663902283,0.5739747881889343,0.5204682946205139,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8557625412940979,0.50775146484375,0.4845794141292572,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7621088027954102,0.3538418114185333,0.2514271736145019,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7321011424064636,0.310924619436264,0.3000139594078064,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.639271080493927,0.2058181762695312,0.9539374709129332,284.8700256347656,284.95001220703125,300.17999267578125,288.4745483398437,298.2414245605469,297.1927490234375,284.8685302734375,1.0,0.6092695593833923,0.4716271758079529,0.4716271758079529,1.0,1.0,-3.014278173446656,1.0595595836639404,1.9547187089920044,0.3772073984146118,0.8993549346923828,0.8993549346923828,0.0,232.33644104003903,238.0,41542.984375,0.0,2676.1123046875,1.0,280.6578063964844,283.3793334960937,291.5061340332031,294.1860656738281,293.1499938964844,293.1499938964844,280.95001220703125,36053.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94629967212677,1.0,0.0,0.0,3.652462720870972,3.652486801147461,8.901535011318629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.8310546875,0.0,1536.3084716796875,1895.4371337890625,0.0,3829.566162109375,0.9058519005775452,1.0,0.0,3.0,1.0,0.0
12226740,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8874101042747498,0.57115238904953,0.5175017714500427,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8543204069137573,0.5101173520088196,0.4865570962429046,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7601040005683899,0.354512870311737,0.2517447769641876,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7302579879760742,0.3113909363746643,0.300334483385086,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6369995474815369,0.2054630517959594,0.9520844221115112,285.04705810546875,284.95001220703125,300.2166748046875,288.48974609375,298.25457763671875,297.19635009765625,285.0484924316406,1.0,0.6105812788009644,0.4706968963146209,0.4706968963146209,1.0,1.0,-3.0116188526153564,1.0565413236618042,1.955077528953552,0.374511182308197,0.9020802974700928,0.9020802974700928,0.0,235.16978454589844,241.0,40657.2578125,0.0,2685.56591796875,1.0,280.94219970703125,283.597900390625,291.4489440917969,294.0177307128906,293.1499938964844,293.1499938964844,280.6499938964844,35909.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342858195304872,1.0,0.0,0.0,3.6549723148345934,3.654996395111084,8.913771694096795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.88623046875,0.0,1538.032958984375,1895.4371337890625,0.0,3720.361328125,0.906341314315796,1.0,0.0,3.0,1.0,0.0
12226800,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8874101042747498,0.57115238904953,0.5175017714500427,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8543204069137573,0.5101173520088196,0.4865570962429046,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7601040005683899,0.354512870311737,0.2517447769641876,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7302579879760742,0.3113909363746643,0.300334483385086,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6369995474815369,0.2054630517959594,0.9520844221115112,285.04705810546875,284.95001220703125,300.2166748046875,288.48974609375,298.25457763671875,297.19635009765625,285.0484924316406,1.0,0.6105812788009644,0.4706968963146209,0.4706968963146209,1.0,1.0,-3.0116188526153564,1.0565413236618042,1.955077528953552,0.374511182308197,0.9020802974700928,0.9020802974700928,0.0,235.16978454589844,241.0,40657.2578125,0.0,2685.56591796875,1.0,280.94219970703125,283.597900390625,291.4489440917969,294.0177307128906,293.1499938964844,293.1499938964844,280.6499938964844,35909.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342858195304872,1.0,0.0,0.0,3.6549723148345934,3.654996395111084,8.913771694096795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.88623046875,0.0,1538.032958984375,1895.4371337890625,0.0,3720.361328125,0.906341314315796,1.0,0.0,3.0,1.0,0.0
12226860,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8829171657562256,0.56715327501297,0.5145859718322754,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.852941632270813,0.5118061900138855,0.4886173009872436,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7582420706748962,0.3547102212905884,0.2521797716617584,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7285169959068298,0.311488538980484,0.3007708191871643,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6349090933799744,0.2049162685871124,0.9509385228157043,284.86981201171875,284.95001220703125,300.2533264160156,288.5057983398437,298.2638244628906,297.1942443847656,284.8683776855469,1.0,0.6120640635490417,0.4697145521640777,0.4697145521640777,1.0,1.0,-3.0102691650390625,1.053911209106445,1.9563580751419067,0.3721379935741424,0.8995773792266846,0.8995773792266846,0.0,238.1048278808593,244.0,41545.30859375,0.0,2698.038330078125,1.0,280.6578063964844,283.3785095214844,291.53912353515625,294.2193298339844,293.1499938964844,293.1499938964844,280.95001220703125,36057.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944882333278656,1.0,0.0,0.0,3.6536686420440674,3.6536927223205566,8.907413189263025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.6875,0.0,1537.68798828125,1895.4371337890625,0.0,3816.743408203125,0.9061254858970642,1.0,0.0,3.0,1.0,0.0
12226920,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8829171657562256,0.56715327501297,0.5145859718322754,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.852941632270813,0.5118061900138855,0.4886173009872436,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7582420706748962,0.3547102212905884,0.2521797716617584,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7285169959068298,0.311488538980484,0.3007708191871643,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6349090933799744,0.2049162685871124,0.9509385228157043,284.86981201171875,284.95001220703125,300.2533264160156,288.5057983398437,298.2638244628906,297.1942443847656,284.8683776855469,1.0,0.6120640635490417,0.4697145521640777,0.4697145521640777,1.0,1.0,-3.0102691650390625,1.053911209106445,1.9563580751419067,0.3721379935741424,0.8995773792266846,0.8995773792266846,0.0,238.1048278808593,244.0,41545.30859375,0.0,2698.038330078125,1.0,280.6578063964844,283.3785095214844,291.53912353515625,294.2193298339844,293.1499938964844,293.1499938964844,280.95001220703125,36057.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944882333278656,1.0,0.0,0.0,3.6536686420440674,3.6536927223205566,8.907413189263025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.6875,0.0,1537.68798828125,1895.4371337890625,0.0,3816.743408203125,0.9061254858970642,1.0,0.0,3.0,1.0,0.0
12226980,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8785779476165771,0.564479649066925,0.5117586851119995,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.85158371925354,0.5141720771789551,0.4905946254730224,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7564296722412109,0.3555170595645904,0.2525924146175384,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7267693877220154,0.3119876980781555,0.3011243343353271,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6327913403511047,0.2046172618865966,0.9493555426597596,285.0478210449219,284.95001220703125,300.2900085449219,288.522705078125,298.2769775390625,297.1980895996094,285.0492858886719,1.0,0.6134694218635559,0.4687322080135345,0.4687322080135345,1.0,1.0,-3.0082554817199707,1.0510278940200806,1.95722758769989,0.369430810213089,0.9023195505142212,0.9023195505142212,0.0,240.97784423828125,247.0,40668.671875,0.0,2708.9111328125,1.0,280.94219970703125,283.5977783203125,291.482666015625,294.0521545410156,293.1499938964844,293.1499938964844,280.6499938964844,35912.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330042004585266,1.0,0.0,0.0,3.65609622001648,3.6561203002929688,8.91925424184592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.34765625,0.0,1539.3021240234375,1895.4371337890625,0.0,3708.646728515625,0.9065945744514464,1.0,0.0,3.0,1.0,0.0
12227040,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8785779476165771,0.564479649066925,0.5117586851119995,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.85158371925354,0.5141720771789551,0.4905946254730224,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7564296722412109,0.3555170595645904,0.2525924146175384,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7267693877220154,0.3119876980781555,0.3011243343353271,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6327913403511047,0.2046172618865966,0.9493555426597596,285.0478210449219,284.95001220703125,300.2900085449219,288.522705078125,298.2769775390625,297.1980895996094,285.0492858886719,1.0,0.6134694218635559,0.4687322080135345,0.4687322080135345,1.0,1.0,-3.0082554817199707,1.0510278940200806,1.95722758769989,0.369430810213089,0.9023195505142212,0.9023195505142212,0.0,240.97784423828125,247.0,40668.671875,0.0,2708.9111328125,1.0,280.94219970703125,283.5977783203125,291.482666015625,294.0521545410156,293.1499938964844,293.1499938964844,280.6499938964844,35912.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330042004585266,1.0,0.0,0.0,3.65609622001648,3.6561203002929688,8.91925424184592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.34765625,0.0,1539.3021240234375,1895.4371337890625,0.0,3708.646728515625,0.9065945744514464,1.0,0.0,3.0,1.0,0.0
12227100,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8768866062164307,0.5628566741943359,0.5107055902481079,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8512871861457825,0.515222430229187,0.4918423295021057,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7559203505516052,0.3558534383773803,0.2529842257499695,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.7262290716171265,0.3121906816959381,0.3014891743659973,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.6320634484291077,0.2044741511344909,0.9493056535720824,284.9190368652344,284.95001220703125,300.3083190917969,288.5314636230469,298.282958984375,297.1991271972656,284.91094970703125,1.0,0.614304780960083,0.4682410359382629,0.4682410359382629,1.0,1.0,-3.009342908859253,1.0504053831100464,1.9589375257492063,0.3685337007045746,0.9008878469467164,0.9008878469467164,0.0,242.23208618164065,247.0,41488.19140625,0.0,2717.45751953125,1.0,280.69854736328125,283.42840576171875,291.5623779296875,294.2699890136719,293.1499938964844,293.1499938964844,280.6499938964844,35981.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397410154342652,1.0,0.0,0.0,3.6566061973571777,3.656630277633667,8.921742846723646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.443359375,0.0,1540.3946533203125,1895.4371337890625,0.0,3770.08984375,0.9067022204399108,1.0,0.0,3.0,1.0,0.0
12227160,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8743197917938232,0.5606379508972168,0.5089805722236633,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8502876162528992,0.5158478617668152,0.4926478564739227,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.754755973815918,0.3558445274829864,0.2531194984912872,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7251173257827759,0.3121110796928406,0.3015875220298767,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6308382153511047,0.204118862748146,0.948434352874756,284.87109375,284.95001220703125,300.32666015625,288.5404357910156,298.2862243652344,297.19610595703125,284.8697204589844,1.0,0.6150301098823547,0.4677598476409912,0.4677598476409912,1.0,1.0,-3.007476091384888,1.0486284494400024,1.9588477611541748,0.3671596646308899,0.8998386263847351,0.8998386263847351,0.0,243.9430694580078,250.0,41564.3125,0.0,2722.618408203125,1.0,280.6576538085937,283.3786926269531,291.5741577148437,294.2554626464844,293.1499938964844,293.1499938964844,280.3500061035156,36058.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436631798744202,1.0,0.0,0.0,3.654789924621582,3.6548140048980713,8.912882094591623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.55615234375,0.0,1538.9390869140625,1895.4371337890625,0.0,3805.699951171875,0.906376838684082,1.0,0.0,3.0,1.0,0.0
12227220,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.8682145476341248,0.5553907752037048,0.5046996474266052,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.8473958373069763,0.5163655281066895,0.4935267567634582,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.7515863180160522,0.3552421033382416,0.252958208322525,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.7220930457115173,0.3114199340343475,0.301271915435791,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.6276295185089111,0.202959731221199,0.944725215435028,284.6717224121094,284.95001220703125,300.36334228515625,288.5589294433594,298.2886047363281,297.18426513671875,284.6700744628906,1.0,0.6161097884178162,0.4667974412441253,0.4667974412441253,1.0,1.0,-2.998361349105835,1.042949676513672,1.9554117918014529,0.3634348809719085,0.8944841027259827,0.8944841027259827,0.0,247.845458984375,238.0,42365.9921875,0.0,2724.942138671875,1.0,280.35821533203125,283.1396179199219,291.6029052734375,294.3525085449219,293.1499938964844,293.1499938964844,280.6499938964844,36293.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557933807373048,1.0,0.0,0.0,3.644628763198853,3.644652843475342,8.863390235092083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.509765625,0.0,1529.391357421875,1895.4371337890625,0.0,3915.0,0.9042598009109496,1.0,0.0,3.0,1.0,0.0
12227280,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.8682145476341248,0.5553907752037048,0.5046996474266052,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.8473958373069763,0.5163655281066895,0.4935267567634582,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.7515863180160522,0.3552421033382416,0.252958208322525,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.7220930457115173,0.3114199340343475,0.301271915435791,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.6276295185089111,0.202959731221199,0.944725215435028,284.6717224121094,284.95001220703125,300.36334228515625,288.5589294433594,298.2886047363281,297.18426513671875,284.6700744628906,1.0,0.6161097884178162,0.4667974412441253,0.4667974412441253,1.0,1.0,-2.998361349105835,1.042949676513672,1.9554117918014529,0.3634348809719085,0.8944841027259827,0.8944841027259827,0.0,247.845458984375,238.0,42365.9921875,0.0,2724.942138671875,1.0,280.35821533203125,283.1396179199219,291.6029052734375,294.3525085449219,293.1499938964844,293.1499938964844,280.6499938964844,36293.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557933807373048,1.0,0.0,0.0,3.644628763198853,3.644652843475342,8.863390235092083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.509765625,0.0,1529.391357421875,1895.4371337890625,0.0,3915.0,0.9042598009109496,1.0,0.0,3.0,1.0,0.0
12227340,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8688443899154663,0.5523304343223572,0.5011680722236633,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8504872918128967,0.5181288719177246,0.4945867657661438,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7537656426429749,0.3557385206222534,0.2529039978981018,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7238844037055969,0.3114859163761139,0.3008992671966553,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.6284574866294861,0.2022863328456878,0.940040111541748,284.8475952148437,284.95001220703125,300.3999938964844,288.5782165527344,298.2989196777344,297.1845092773437,284.8489685058594,1.0,0.6127073764801025,0.4658350050449371,0.4658350050449371,1.0,1.0,-2.9892358779907227,1.037285089492798,1.9519507884979248,0.3595290184020996,0.8945373296737671,0.8945373296737671,0.0,244.2985076904297,226.0,41393.734375,0.0,2689.240966796875,1.0,280.6421203613281,283.3591613769531,291.5299377441406,294.1492614746094,293.1499938964844,293.1499938964844,280.95001220703125,36179.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941778838634491,1.0,0.0,0.0,3.637066841125488,3.6370906829833984,8.826648922877212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.34228515625,0.0,1520.1690673828125,1895.4371337890625,0.0,3788.607177734375,0.9025225043296814,1.0,0.0,3.0,1.0,0.0
12227400,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8688443899154663,0.5523304343223572,0.5011680722236633,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8504872918128967,0.5181288719177246,0.4945867657661438,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7537656426429749,0.3557385206222534,0.2529039978981018,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7238844037055969,0.3114859163761139,0.3008992671966553,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.6284574866294861,0.2022863328456878,0.940040111541748,284.8475952148437,284.95001220703125,300.3999938964844,288.5782165527344,298.2989196777344,297.1845092773437,284.8489685058594,1.0,0.6127073764801025,0.4658350050449371,0.4658350050449371,1.0,1.0,-2.9892358779907227,1.037285089492798,1.9519507884979248,0.3595290184020996,0.8945373296737671,0.8945373296737671,0.0,244.2985076904297,226.0,41393.734375,0.0,2689.240966796875,1.0,280.6421203613281,283.3591613769531,291.5299377441406,294.1492614746094,293.1499938964844,293.1499938964844,280.95001220703125,36179.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941778838634491,1.0,0.0,0.0,3.637066841125488,3.6370906829833984,8.826648922877212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.34228515625,0.0,1520.1690673828125,1895.4371337890625,0.0,3788.607177734375,0.9025225043296814,1.0,0.0,3.0,1.0,0.0
12227460,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.874080240726471,0.5512800216674805,0.4996393918991089,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.857366144657135,0.5207659006118774,0.4965054094791412,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7595455646514893,0.3572214543819427,0.2535395920276642,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.728857159614563,0.3123985528945923,0.3012693524360657,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6322716474533081,0.2024461776018142,0.9385600090026855,285.0395812988281,284.95001220703125,300.4307861328125,288.594970703125,298.3152770996094,297.1954650878906,285.0423889160156,1.0,0.6086646914482117,0.4652041792869568,0.4652041792869568,1.0,1.0,-2.989126205444336,1.0358827114105225,1.953243374824524,0.3579165041446686,0.8971786499023438,0.8971786499023438,0.0,237.2712860107422,226.0,40527.83203125,0.0,2653.216064453125,1.0,280.93505859375,283.59234619140625,291.5212097167969,294.054931640625,293.1499938964844,293.1499938964844,280.95001220703125,35985.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268167614936828,1.0,0.0,0.0,3.637174606323242,3.637198448181152,8.827171882330731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.69677734375,0.0,1518.83837890625,1895.4371337890625,0.0,3651.929443359375,0.9024267196655272,1.0,0.0,3.0,1.0,0.0
12227520,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.875421941280365,0.551108717918396,0.4994482398033142,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8590065240859985,0.5213087201118469,0.4969551563262939,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7609532475471497,0.3575485944747925,0.2537186741828918,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7300631999969482,0.3126144409179687,0.3014038801193237,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6332453489303589,0.2025229334831237,0.938545823097229,285.04840087890625,284.95001220703125,300.4366760253906,288.5982360839844,298.31866455078125,297.1979064941406,285.0501403808594,1.0,0.607839047908783,0.465084046125412,0.465084046125412,1.0,1.0,-2.9897964000701904,1.035889983177185,1.953906536102295,0.3577430844306946,0.897497832775116,0.897497832775116,0.0,235.6889495849609,214.0,40528.5859375,0.0,2646.428955078125,1.0,280.941650390625,283.6011047363281,291.53570556640625,294.07965087890625,293.1499938964844,293.1499938964844,281.25,35963.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925757110118866,1.0,0.0,0.0,3.6376993656158447,3.637723207473755,8.829719604364072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.7470703125,0.0,1519.2564697265625,1895.4371337890625,0.0,3642.1904296875,0.9025216102600098,1.0,0.0,3.0,1.0,0.0
12227580,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8854349851608276,0.5507025122642517,0.4985168576240539,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.8709368705749512,0.5252200365066528,0.5000370144844055,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.7712955474853516,0.3600737750530243,0.2550421953201294,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.7388924956321716,0.3143724501132965,0.3024910390377044,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.6406092643737793,0.203373908996582,0.9396623373031616,285.2522277832031,284.95001220703125,300.47332763671875,288.61895751953125,298.3424377441406,297.2169494628906,285.2539978027344,1.0,0.6024678349494934,0.4643330574035644,0.4643330574035644,1.0,1.0,-2.9966161251068115,1.036969780921936,1.959646224975586,0.35707688331604,0.903201937675476,0.903201937675476,0.0,224.8702087402344,202.0,39755.484375,0.0,2604.1767578125,1.0,281.24169921875,283.8431396484375,291.5668029785156,294.0575256347656,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124286770820618,1.0,0.0,0.0,3.6478874683380127,3.647911548614502,8.879247275217494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.14306640625,0.0,1528.630859375,1895.4371337890625,0.0,3519.12890625,0.9046257138252258,1.0,0.0,3.0,1.0,0.0
12227640,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8854349851608276,0.5507025122642517,0.4985168576240539,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.8709368705749512,0.5252200365066528,0.5000370144844055,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.7712955474853516,0.3600737750530243,0.2550421953201294,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.7388924956321716,0.3143724501132965,0.3024910390377044,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.6406092643737793,0.203373908996582,0.9396623373031616,285.2522277832031,284.95001220703125,300.47332763671875,288.61895751953125,298.3424377441406,297.2169494628906,285.2539978027344,1.0,0.6024678349494934,0.4643330574035644,0.4643330574035644,1.0,1.0,-2.9966161251068115,1.036969780921936,1.959646224975586,0.35707688331604,0.903201937675476,0.903201937675476,0.0,224.8702087402344,202.0,39755.484375,0.0,2604.1767578125,1.0,281.24169921875,283.8431396484375,291.5668029785156,294.0575256347656,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124286770820618,1.0,0.0,0.0,3.6478874683380127,3.647911548614502,8.879247275217494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.14306640625,0.0,1528.630859375,1895.4371337890625,0.0,3519.12890625,0.9046257138252258,1.0,0.0,3.0,1.0,0.0
12227700,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8909341096878052,0.5497728586196899,0.4979125261306762,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.8775148391723633,0.5267396569252014,0.5015326142311096,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.7770224809646606,0.3610117435455322,0.2557009756565094,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.7438005805015564,0.3150249123573303,0.3030557334423065,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.6448070406913757,0.2036926001310348,0.9405428171157836,285.1258544921875,284.95001220703125,300.4916687011719,288.62957763671875,298.35137939453125,297.2221069335937,285.11785888671875,1.0,0.5996744632720947,0.4639575779438019,0.4639575779438019,1.0,1.0,-3.000222682952881,1.0375741720199585,1.9626485109329224,0.3568683266639709,0.9031751155853271,0.9031751155853271,0.0,219.280029296875,202.0,40619.21484375,0.0,2582.413330078125,1.0,280.99859619140625,283.6744079589844,291.6681213378906,294.309814453125,293.1499938964844,293.1499938964844,280.95001220703125,35747.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210318326950072,1.0,0.0,0.0,3.652958869934082,3.6529829502105713,8.903953130356967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.595703125,0.0,1534.573486328125,1895.4371337890625,0.0,3598.677734375,0.9057314991950988,1.0,0.0,3.0,1.0,0.0
12227760,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8955884575843811,0.5481242537498474,0.4964886009693146,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8834672570228577,0.5277175307273865,0.5024463534355164,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7821405529975891,0.36150723695755,0.2560165524482727,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7482265830039978,0.3153158724308014,0.3032649755477905,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6485760807991028,0.2037399411201477,0.9403051137924194,285.07818603515625,284.95001220703125,300.510009765625,288.640380859375,298.35626220703125,297.2216796875,285.0767822265625,1.0,0.596625566482544,0.4634528160095215,0.4634528160095215,1.0,1.0,-2.9999611377716064,1.0363870859146118,1.963574171066284,0.3557403981685638,0.9035097360610962,0.9035097360610962,0.0,214.1055145263672,190.0,40730.48046875,0.0,2555.44091796875,1.0,280.95770263671875,283.6234741210937,291.6891784667969,294.314208984375,293.1499938964844,293.1499938964844,280.6499938964844,35802.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92691570520401,1.0,0.0,0.0,3.656066656112671,3.65609073638916,8.919109859562013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.5908203125,0.0,1538.4451904296875,1895.4371337890625,0.0,3652.838623046875,0.906490445137024,1.0,0.0,3.0,1.0,0.0
12227820,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9042652249336244,0.5438324213027954,0.4925806820392608,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8949320912361145,0.5287470817565918,0.5033069849014282,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7918785214424133,0.3617511093616485,0.2560689747333526,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7567281126976013,0.3152188658714294,0.3029986023902893,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6556776762008667,0.2032594978809356,0.9371898174285888,284.876953125,284.95001220703125,300.5466613769531,288.6624450683594,298.3601989746094,297.2127685546875,284.8752136230469,1.0,0.5897866487503052,0.4624433219432831,0.4624433219432831,1.0,1.0,-2.992305040359497,1.0311713218688965,1.9611337184906008,0.3521667718887329,0.9008828997612,0.9008828997612,0.0,204.0581970214844,178.0,41584.4609375,0.0,2489.792724609375,1.0,280.6581726074219,283.37969970703125,291.72027587890625,294.422607421875,293.1499938964844,293.1499938964844,280.3500061035156,36004.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420705437660216,1.0,0.0,0.0,3.6566197872161865,3.656643867492676,8.921808785089524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.0517578125,0.0,1540.5787353515625,1895.4371337890625,0.0,3791.2548828125,0.906743824481964,1.0,0.0,3.0,1.0,0.0
12227880,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9042652249336244,0.5438324213027954,0.4925806820392608,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8949320912361145,0.5287470817565918,0.5033069849014282,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7918785214424133,0.3617511093616485,0.2560689747333526,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7567281126976013,0.3152188658714294,0.3029986023902893,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6556776762008667,0.2032594978809356,0.9371898174285888,284.876953125,284.95001220703125,300.5466613769531,288.6624450683594,298.3601989746094,297.2127685546875,284.8752136230469,1.0,0.5897866487503052,0.4624433219432831,0.4624433219432831,1.0,1.0,-2.992305040359497,1.0311713218688965,1.9611337184906008,0.3521667718887329,0.9008828997612,0.9008828997612,0.0,204.0581970214844,178.0,41584.4609375,0.0,2489.792724609375,1.0,280.6581726074219,283.37969970703125,291.72027587890625,294.422607421875,293.1499938964844,293.1499938964844,280.3500061035156,36004.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420705437660216,1.0,0.0,0.0,3.6566197872161865,3.656643867492676,8.921808785089524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.0517578125,0.0,1540.5787353515625,1895.4371337890625,0.0,3791.2548828125,0.906743824481964,1.0,0.0,3.0,1.0,0.0
