time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227940,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.9137967228889464,0.538914680480957,0.4879549145698547,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.9068523645401,0.5290435552597046,0.5033532381057739,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.80184406042099,0.3614319562911987,0.255648136138916,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67218017578125,0.7655481696128845,0.3145467042922973,0.302103728055954,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.662861168384552,0.2022471576929092,0.931382656097412,284.6718444824219,284.95001220703125,300.5833435058594,288.68511962890625,298.3602294921875,297.19854736328125,284.6700134277344,1.0,0.5820282697677612,0.4614337980747223,0.4614337980747223,1.0,1.0,-2.9782423973083496,1.0234425067901611,1.954800009727478,0.3474577367305755,0.8954873085021973,0.8954873085021973,0.0,193.9042816162109,166.0,42332.046875,0.0,2412.222900390625,1.0,280.35821533203125,283.1353454589844,291.72637939453125,294.4804992675781,293.1499938964844,293.1499938964844,280.6499938964844,36263.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530670046806335,1.0,0.0,0.0,3.647607088088989,3.6476309299468994,8.877881896296458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.00146484375,0.0,1532.475341796875,1895.4371337890625,0.0,3890.5498046875,0.904901683330536,1.0,0.0,3.0,1.0,0.0
12228000,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.9137967228889464,0.538914680480957,0.4879549145698547,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.9068523645401,0.5290435552597046,0.5033532381057739,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.80184406042099,0.3614319562911987,0.255648136138916,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67218017578125,0.7655481696128845,0.3145467042922973,0.302103728055954,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.662861168384552,0.2022471576929092,0.931382656097412,284.6718444824219,284.95001220703125,300.5833435058594,288.68511962890625,298.3602294921875,297.19854736328125,284.6700134277344,1.0,0.5820282697677612,0.4614337980747223,0.4614337980747223,1.0,1.0,-2.9782423973083496,1.0234425067901611,1.954800009727478,0.3474577367305755,0.8954873085021973,0.8954873085021973,0.0,193.9042816162109,166.0,42332.046875,0.0,2412.222900390625,1.0,280.35821533203125,283.1353454589844,291.72637939453125,294.4804992675781,293.1499938964844,293.1499938964844,280.6499938964844,36263.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530670046806335,1.0,0.0,0.0,3.647607088088989,3.6476309299468994,8.877881896296458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.00146484375,0.0,1532.475341796875,1895.4371337890625,0.0,3890.5498046875,0.904901683330536,1.0,0.0,3.0,1.0,0.0
12228060,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9283726215362548,0.5363245606422424,0.484533429145813,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9239689111709596,0.5307918190956116,0.504047691822052,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8147692084312439,0.3623753786087036,0.255654513835907,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7775328755378723,0.3147622346878052,0.3015364110469818,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.6727485060691833,0.2018082439899444,0.92620187997818,284.8468933105469,284.95001220703125,300.6199951171875,288.7084045410156,298.3706970214844,297.1986694335937,284.84832763671875,1.0,0.5739293098449707,0.4607724547386169,0.4607724547386169,1.0,1.0,-2.9680488109588623,1.017993450164795,1.950055480003357,0.3439569473266601,0.8955210447311401,0.8955210447311401,0.0,182.3934326171875,154.0,41355.57421875,0.0,2335.42822265625,1.0,280.64215087890625,283.35400390625,291.6538391113281,294.271728515625,293.1499938964844,293.1499938964844,280.95001220703125,36164.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375898838043212,1.0,0.0,0.0,3.6406428813934326,3.640666961669922,8.844015155773377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.79248046875,0.0,1524.0074462890625,1895.4371337890625,0.0,3750.507568359375,0.9033092856407166,1.0,0.0,3.0,1.0,0.0
12228120,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9283726215362548,0.5363245606422424,0.484533429145813,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9239689111709596,0.5307918190956116,0.504047691822052,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8147692084312439,0.3623753786087036,0.255654513835907,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7775328755378723,0.3147622346878052,0.3015364110469818,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.6727485060691833,0.2018082439899444,0.92620187997818,284.8468933105469,284.95001220703125,300.6199951171875,288.7084045410156,298.3706970214844,297.1986694335937,284.84832763671875,1.0,0.5739293098449707,0.4607724547386169,0.4607724547386169,1.0,1.0,-2.9680488109588623,1.017993450164795,1.950055480003357,0.3439569473266601,0.8955210447311401,0.8955210447311401,0.0,182.3934326171875,154.0,41355.57421875,0.0,2335.42822265625,1.0,280.64215087890625,283.35400390625,291.6538391113281,294.271728515625,293.1499938964844,293.1499938964844,280.95001220703125,36164.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375898838043212,1.0,0.0,0.0,3.6406428813934326,3.640666961669922,8.844015155773377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.79248046875,0.0,1524.0074462890625,1895.4371337890625,0.0,3750.507568359375,0.9033092856407166,1.0,0.0,3.0,1.0,0.0
12228180,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9497938752174376,0.5355740785598755,0.4830700755119324,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9481224417686462,0.5340243577957153,0.5062823295593262,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8319428563117981,0.3646564483642578,0.256667822599411,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7948556542396545,0.3160748481750488,0.3020371794700622,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6875714659690857,0.2022858709096908,0.9249728322029114,285.0491638183594,284.95001220703125,300.6566772460937,288.7322692871094,298.3908996582031,297.2126159667969,285.05096435546875,1.0,0.5663551092147827,0.4601111114025116,0.4601111114025116,1.0,1.0,-2.969308853149414,1.0170607566833496,1.9522480964660645,0.342494249343872,0.8984998464584351,0.8984998464584351,0.0,169.44407653808594,142.0,40507.45703125,0.0,2272.121826171875,1.0,280.9416809082031,283.5968322753906,291.66607666015625,294.2084350585937,293.1499938964844,293.1499938964844,281.25,35954.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208025336265564,1.0,0.0,0.0,3.641613721847534,3.641637802124024,8.848732591104636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.24462890625,0.0,1523.5196533203125,1895.4371337890625,0.0,3596.563232421875,0.9033899307250975,1.0,0.0,3.0,1.0,0.0
12228240,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9497938752174376,0.5355740785598755,0.4830700755119324,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9481224417686462,0.5340243577957153,0.5062823295593262,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8319428563117981,0.3646564483642578,0.256667822599411,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7948556542396545,0.3160748481750488,0.3020371794700622,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6875714659690857,0.2022858709096908,0.9249728322029114,285.0491638183594,284.95001220703125,300.6566772460937,288.7322692871094,298.3908996582031,297.2126159667969,285.05096435546875,1.0,0.5663551092147827,0.4601111114025116,0.4601111114025116,1.0,1.0,-2.969308853149414,1.0170607566833496,1.9522480964660645,0.342494249343872,0.8984998464584351,0.8984998464584351,0.0,169.44407653808594,142.0,40507.45703125,0.0,2272.121826171875,1.0,280.9416809082031,283.5968322753906,291.66607666015625,294.2084350585937,293.1499938964844,293.1499938964844,281.25,35954.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208025336265564,1.0,0.0,0.0,3.641613721847534,3.641637802124024,8.848732591104636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.24462890625,0.0,1523.5196533203125,1895.4371337890625,0.0,3596.563232421875,0.9033899307250975,1.0,0.0,3.0,1.0,0.0
12228300,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.961681604385376,0.5355032682418823,0.4826192557811737,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9613291025161744,0.5359256267547607,0.507682740688324,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.8420334458351135,0.366068571805954,0.2573747932910919,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.8050938844680786,0.3169728815555572,0.3025278747081756,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6964969635009766,0.2027544677257537,0.925439715385437,285.1994934082031,284.95001220703125,300.67498779296875,288.7444152832031,298.40252685546875,297.22174072265625,285.2086486816406,1.0,0.5627990365028381,0.4597804248332977,0.4597804248332977,1.0,1.0,-2.9724481105804443,1.0175740718841553,1.954874038696289,0.342214435338974,0.901617705821991,0.901617705821991,0.0,162.86451721191406,142.0,39758.1953125,0.0,2244.341064453125,1.0,281.19854736328125,283.7856750488281,291.6587219238281,294.1008605957031,293.1499938964844,293.1499938964844,281.25,35816.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112496972084044,1.0,0.0,0.0,3.64542818069458,3.64545202255249,8.867278893376351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.15185546875,0.0,1526.7171630859375,1895.4371337890625,0.0,3508.19775390625,0.9041850566864014,1.0,0.0,3.0,1.0,0.0
12228360,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.9741969108581544,0.5356236100196838,0.4824534058570862,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.9749619960784912,0.537999153137207,0.5093225836753845,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8536880016326904,0.3676450848579407,0.2582413256168365,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25494384765625,0.8162079453468323,0.3180179297924042,0.3032002449035644,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.7066298723220825,0.2033638805150985,0.9266551733016968,285.2553100585937,284.95001220703125,300.6933288574219,288.7566833496094,298.4150695800781,297.2322692871094,285.25714111328125,1.0,0.5594238638877869,0.4594012796878814,0.4594012796878814,1.0,1.0,-2.9775280952453613,1.018745183944702,1.9587827920913696,0.3421663045883178,0.9042588472366332,0.9042588472366332,0.0,156.1830596923828,145.0,39758.625,0.0,2219.393798828125,1.0,281.2418212890625,283.8404846191406,291.7035217285156,294.1943054199219,293.1499938964844,293.1499938964844,280.95001220703125,35700.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072946310043336,1.0,0.0,0.0,3.652034521102905,3.6520586013793945,8.89944772097806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.54833984375,0.0,1533.1929931640625,1895.4371337890625,0.0,3471.480224609375,0.905548930168152,1.0,0.0,3.0,1.0,0.0
12228420,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9845587015151978,0.5335290431976318,0.4810265004634857,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9874799847602844,0.5405094027519226,0.5119466781616211,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8660957217216492,0.369507759809494,0.2596591114997864,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8270152807235718,0.3191199600696563,0.3043197989463806,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7164875268936157,0.2039367854595184,0.9291415810585022,285.0845031738281,284.95001220703125,300.7300109863281,288.7816162109375,298.42901611328125,297.23681640625,285.0832824707031,1.0,0.5571680068969727,0.4586429595947265,0.4586429595947265,1.0,1.0,-2.985015153884888,1.02000093460083,1.9650142192840576,0.3417657315731048,0.9046677947044371,0.9046677947044371,0.0,150.3055419921875,148.0,40778.09375,0.0,2202.66748046875,1.0,280.9577941894531,283.62322998046875,291.830810546875,294.4584350585937,293.1499938964844,293.1499938964844,280.6499938964844,35793.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921901524066925,1.0,0.0,0.0,3.660499572753906,3.660523653030396,8.9407512859907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.20947265625,0.0,1543.332763671875,1895.4371337890625,0.0,3606.696533203125,0.9074772596359252,1.0,0.0,3.0,1.0,0.0
12228480,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9845587015151978,0.5335290431976318,0.4810265004634857,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9874799847602844,0.5405094027519226,0.5119466781616211,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8660957217216492,0.369507759809494,0.2596591114997864,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8270152807235718,0.3191199600696563,0.3043197989463806,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7164875268936157,0.2039367854595184,0.9291415810585022,285.0845031738281,284.95001220703125,300.7300109863281,288.7816162109375,298.42901611328125,297.23681640625,285.0832824707031,1.0,0.5571680068969727,0.4586429595947265,0.4586429595947265,1.0,1.0,-2.985015153884888,1.02000093460083,1.9650142192840576,0.3417657315731048,0.9046677947044371,0.9046677947044371,0.0,150.3055419921875,148.0,40778.09375,0.0,2202.66748046875,1.0,280.9577941894531,283.62322998046875,291.830810546875,294.4584350585937,293.1499938964844,293.1499938964844,280.6499938964844,35793.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921901524066925,1.0,0.0,0.0,3.660499572753906,3.660523653030396,8.9407512859907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.20947265625,0.0,1543.332763671875,1895.4371337890625,0.0,3606.696533203125,0.9074772596359252,1.0,0.0,3.0,1.0,0.0
12228540,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9838025569915771,0.5296850800514221,0.4778700470924377,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.989144504070282,0.5414784550666809,0.5131272673606873,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8678793907165527,0.3701305091381073,0.2602499127388,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8281843662261963,0.3191205561161041,0.3045210242271423,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7172214984893799,0.2036079168319702,0.928485870361328,284.8876037597656,284.95001220703125,300.76666259765625,288.8070373535156,298.43280029296875,297.2268371582031,284.8860778808594,1.0,0.5565266013145447,0.457884669303894,0.457884669303894,1.0,1.0,-2.9828121662139893,1.0174596309661863,1.9653524160385127,0.3397109508514404,0.9022105932235718,0.9022105932235718,0.0,149.61947631835938,151.0,41691.7734375,0.0,2195.313720703125,1.0,280.6581420898437,283.3827514648437,291.8661499023437,294.5746154785156,293.1499938964844,293.1499938964844,280.3500061035156,35990.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373238682746888,1.0,0.0,0.0,3.661539316177368,3.6615633964538574,8.945830813900102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.0595703125,0.0,1545.974365234375,1895.4371337890625,0.0,3748.083251953125,0.9078360199928284,1.0,0.0,3.0,1.0,0.0
12228600,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9838025569915771,0.5296850800514221,0.4778700470924377,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.989144504070282,0.5414784550666809,0.5131272673606873,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8678793907165527,0.3701305091381073,0.2602499127388,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8281843662261963,0.3191205561161041,0.3045210242271423,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7172214984893799,0.2036079168319702,0.928485870361328,284.8876037597656,284.95001220703125,300.76666259765625,288.8070373535156,298.43280029296875,297.2268371582031,284.8860778808594,1.0,0.5565266013145447,0.457884669303894,0.457884669303894,1.0,1.0,-2.9828121662139893,1.0174596309661863,1.9653524160385127,0.3397109508514404,0.9022105932235718,0.9022105932235718,0.0,149.61947631835938,151.0,41691.7734375,0.0,2195.313720703125,1.0,280.6581420898437,283.3827514648437,291.8661499023437,294.5746154785156,293.1499938964844,293.1499938964844,280.3500061035156,35990.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373238682746888,1.0,0.0,0.0,3.661539316177368,3.6615633964538574,8.945830813900102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.0595703125,0.0,1545.974365234375,1895.4371337890625,0.0,3748.083251953125,0.9078360199928284,1.0,0.0,3.0,1.0,0.0
12228660,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.9784227013587952,0.5255088806152344,0.4743618965148926,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905517578125,0.9863019585609436,0.5416422486305237,0.5135203003883362,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.8647916913032532,0.3701390624046325,0.2604030668735504,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.8250022530555725,0.3185425102710724,0.3041804432868957,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.7138849496841431,0.202765941619873,0.925639510154724,284.69073486328125,284.95001220703125,300.8004150390625,288.830810546875,298.4320983886719,297.2123107910156,284.6886901855469,1.0,0.5564685463905334,0.4570494294166565,0.4570494294166565,1.0,1.0,-2.9754254817962646,1.0127347707748413,1.962690711021424,0.3365933001041412,0.8973767161369324,0.8973767161369324,0.0,151.08041381835938,151.0,42508.8515625,0.0,2189.815185546875,1.0,280.3609313964844,283.1454467773437,291.88043212890625,294.6507873535156,293.1499938964844,293.1499938964844,280.3500061035156,36229.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948602020740509,1.0,0.0,0.0,3.654208660125733,3.6542327404022217,8.910046744858846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.3388671875,0.0,1539.57421875,1895.4371337890625,0.0,3850.359619140625,0.9063518047332764,1.0,0.0,3.0,1.0,0.0
12228720,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6870422363281,0.9778133034706116,0.5251598358154297,0.47403684258461,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.985929787158966,0.5416548848152161,0.5135295391082764,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68731689453125,0.8643972873687744,0.3701401054859161,0.2604027390480041,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.8246092796325684,0.3184861540794372,0.3041313290596008,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.7134765982627869,0.2026825249195099,0.9253051280975342,284.6871643066406,284.95001220703125,300.8033447265625,288.8329162597656,298.4320373535156,297.2110900878906,284.68560791015625,1.0,0.5564712285995483,0.4569768011569977,0.4569768011569977,1.0,1.0,-2.9745843410491943,1.012246012687683,1.9623384475708008,0.3362820744514465,0.897050678730011,0.897050678730011,0.0,151.26275634765625,154.0,42504.3515625,0.0,2189.271728515625,1.0,280.358154296875,283.1419677734375,291.8759765625,294.6402587890625,293.1499938964844,293.1499938964844,280.6499938964844,36241.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486894011497498,1.0,0.0,0.0,3.65329909324646,3.653323173522949,8.905611252885137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.42333984375,0.0,1538.652587890625,1895.4371337890625,0.0,3851.147705078125,0.906160295009613,1.0,0.0,3.0,1.0,0.0
12228780,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9726666212081908,0.5228564739227295,0.4713779389858246,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9833498001098632,0.5432729125022888,0.514609158039093,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8618054986000061,0.3713833391666412,0.2609980404376983,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8216555714607239,0.3186984956264496,0.3040781319141388,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7100851535797119,0.2022648751735687,0.922709822654724,284.8672790527344,284.95001220703125,300.8399963378906,288.85919189453125,298.4411315917969,297.2099914550781,284.868896484375,1.0,0.5569508671760559,0.4560689330101013,0.4560689330101013,1.0,1.0,-2.970204591751098,1.0085413455963137,1.961663126945496,0.3332950472831726,0.8973914980888367,0.8973914980888367,0.0,152.8860321044922,157.0,41592.8515625,0.0,2189.872802734375,1.0,280.6422119140625,283.3643798828125,291.8074645996094,294.439453125,293.1499938964844,293.1499938964844,280.95001220703125,36136.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337800145149232,1.0,0.0,0.0,3.647341251373291,3.64736533164978,8.876588708517374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.77197265625,0.0,1531.23388671875,1895.4371337890625,0.0,3715.73974609375,0.9047886729240416,1.0,0.0,3.0,1.0,0.0
12228840,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9726666212081908,0.5228564739227295,0.4713779389858246,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9833498001098632,0.5432729125022888,0.514609158039093,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8618054986000061,0.3713833391666412,0.2609980404376983,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8216555714607239,0.3186984956264496,0.3040781319141388,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7100851535797119,0.2022648751735687,0.922709822654724,284.8672790527344,284.95001220703125,300.8399963378906,288.85919189453125,298.4411315917969,297.2099914550781,284.868896484375,1.0,0.5569508671760559,0.4560689330101013,0.4560689330101013,1.0,1.0,-2.970204591751098,1.0085413455963137,1.961663126945496,0.3332950472831726,0.8973914980888367,0.8973914980888367,0.0,152.8860321044922,157.0,41592.8515625,0.0,2189.872802734375,1.0,280.6422119140625,283.3643798828125,291.8074645996094,294.439453125,293.1499938964844,293.1499938964844,280.95001220703125,36136.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337800145149232,1.0,0.0,0.0,3.647341251373291,3.64736533164978,8.876588708517374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.77197265625,0.0,1531.23388671875,1895.4371337890625,0.0,3715.73974609375,0.9047886729240416,1.0,0.0,3.0,1.0,0.0
12228900,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9714038968086244,0.5224387645721436,0.4707905352115631,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9831773042678832,0.5446790456771851,0.5157451033592224,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8617441654205322,0.3725273609161377,0.2616773545742035,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.821248471736908,0.3192269504070282,0.3044519424438476,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7094252109527588,0.2023883014917373,0.9228157997131348,285.01739501953125,284.95001220703125,300.8583374023437,288.8724975585937,298.4496765136719,297.215087890625,285.026611328125,1.0,0.5575752854347229,0.4556150138378143,0.4556150138378143,1.0,1.0,-2.972251892089844,1.008337378501892,1.963914394378662,0.33253213763237,0.8992923498153687,0.8992923498153687,0.0,153.41510009765625,157.0,40819.76953125,0.0,2196.140380859375,1.0,280.8987121582031,283.5540466308594,291.7845153808594,294.3031005859375,293.1499938964844,293.1499938964844,280.95001220703125,36022.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230456948280334,1.0,0.0,0.0,3.647130489349365,3.6471543312072754,8.875562684806937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.41455078125,0.0,1530.1474609375,1895.4371337890625,0.0,3617.2392578125,0.9047039151191713,1.0,0.0,3.0,1.0,0.0
12228960,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9708856344223022,0.5223286151885986,0.4706340730190277,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9836291074752808,0.546367883682251,0.5172545313835144,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8623672723770142,0.3739264607429504,0.2625970840454101,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8214486241340637,0.3199785351753235,0.305092990398407,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7093986868858337,0.202707901597023,0.9239383339881896,285.07421875,284.95001220703125,300.8766784667969,288.8858947753906,298.4604187011719,297.222900390625,285.0762023925781,1.0,0.5584877133369446,0.4552907049655914,0.4552907049655914,1.0,1.0,-2.9770994186401367,1.0094908475875854,1.9676085710525515,0.332516610622406,0.9007358551025392,0.9007358551025392,0.0,153.81402587890625,160.0,40807.12109375,0.0,2206.661865234375,1.0,280.9418334960937,283.6106872558594,291.8232421875,294.3837585449219,293.1499938964844,293.1499938964844,280.6499938964844,35922.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177244305610656,1.0,0.0,0.0,3.6495003700256334,3.649524211883545,8.887100761967304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.921875,0.0,1532.0311279296875,1895.4371337890625,0.0,3568.143310546875,0.9051320552825928,1.0,0.0,3.0,1.0,0.0
12229020,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9663254618644714,0.5200026035308838,0.4692385196685791,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9816712141036988,0.5482624173164368,0.5195736885070801,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8607268333435059,0.3755775392055511,0.264069527387619,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.819349467754364,0.320633053779602,0.3060659766197204,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7070649862289429,0.2028316408395767,0.9257218837738036,284.90594482421875,284.95001220703125,300.913330078125,288.9129638671875,298.47216796875,297.2240600585937,284.90484619140625,1.0,0.5605796575546265,0.454642117023468,0.454642117023468,1.0,1.0,-2.983304023742676,1.0104488134384155,1.9728553295135496,0.332150787115097,0.8987812399864197,0.8987812399864197,0.0,155.92449951171875,163.0,41789.56640625,0.0,2228.305419921875,1.0,280.6578369140625,283.39776611328125,291.9499816894531,294.64117431640625,293.1499938964844,293.1499938964844,280.95001220703125,36038.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296602606773376,1.0,0.0,0.0,3.6488852500915527,3.648909330368042,8.884105682227528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.17919921875,0.0,1532.2159423828125,1895.4371337890625,0.0,3678.026611328125,0.9050459861755372,1.0,0.0,3.0,1.0,0.0
12229080,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9663254618644714,0.5200026035308838,0.4692385196685791,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9816712141036988,0.5482624173164368,0.5195736885070801,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8607268333435059,0.3755775392055511,0.264069527387619,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.819349467754364,0.320633053779602,0.3060659766197204,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7070649862289429,0.2028316408395767,0.9257218837738036,284.90594482421875,284.95001220703125,300.913330078125,288.9129638671875,298.47216796875,297.2240600585937,284.90484619140625,1.0,0.5605796575546265,0.454642117023468,0.454642117023468,1.0,1.0,-2.983304023742676,1.0104488134384155,1.9728553295135496,0.332150787115097,0.8987812399864197,0.8987812399864197,0.0,155.92449951171875,163.0,41789.56640625,0.0,2228.305419921875,1.0,280.6578369140625,283.39776611328125,291.9499816894531,294.64117431640625,293.1499938964844,293.1499938964844,280.95001220703125,36038.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296602606773376,1.0,0.0,0.0,3.6488852500915527,3.648909330368042,8.884105682227528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.17919921875,0.0,1532.2159423828125,1895.4371337890625,0.0,3678.026611328125,0.9050459861755372,1.0,0.0,3.0,1.0,0.0
12229140,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9604341387748718,0.518638551235199,0.4676320552825928,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.978576958179474,0.550671398639679,0.5215826034545898,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.858049750328064,0.3777028620243072,0.2653972208499908,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.816242516040802,0.3215522766113281,0.3068166375160217,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7037110328674316,0.2030791640281677,0.926628053188324,285.0909729003906,284.95001220703125,300.95001220703125,288.9403991699219,298.48681640625,297.229736328125,285.0927124023437,1.0,0.5627093315124512,0.4539935290813446,0.4539935290813446,1.0,1.0,-2.9873666763305664,1.0105851888656616,1.9767816066741943,0.3312098085880279,0.9021450281143188,0.9021450281143188,0.0,158.51690673828125,166.0,41001.98828125,0.0,2248.70556640625,1.0,280.9421691894531,283.62164306640625,291.9083557128906,294.498779296875,293.1499938964844,293.1499938964844,280.6499938964844,35869.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195533990859984,1.0,0.0,0.0,3.652839183807373,3.6528632640838623,8.903369916879456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.498046875,0.0,1535.35546875,1895.4371337890625,0.0,3585.03662109375,0.9058394432067872,1.0,0.0,3.0,1.0,0.0
12229200,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9604341387748718,0.518638551235199,0.4676320552825928,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.978576958179474,0.550671398639679,0.5215826034545898,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.858049750328064,0.3777028620243072,0.2653972208499908,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.816242516040802,0.3215522766113281,0.3068166375160217,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7037110328674316,0.2030791640281677,0.926628053188324,285.0909729003906,284.95001220703125,300.95001220703125,288.9403991699219,298.48681640625,297.229736328125,285.0927124023437,1.0,0.5627093315124512,0.4539935290813446,0.4539935290813446,1.0,1.0,-2.9873666763305664,1.0105851888656616,1.9767816066741943,0.3312098085880279,0.9021450281143188,0.9021450281143188,0.0,158.51690673828125,166.0,41001.98828125,0.0,2248.70556640625,1.0,280.9421691894531,283.62164306640625,291.9083557128906,294.498779296875,293.1499938964844,293.1499938964844,280.6499938964844,35869.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195533990859984,1.0,0.0,0.0,3.652839183807373,3.6528632640838623,8.903369916879456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.498046875,0.0,1535.35546875,1895.4371337890625,0.0,3585.03662109375,0.9058394432067872,1.0,0.0,3.0,1.0,0.0
12229260,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9660049676895142,0.5201579928398132,0.4686546325683594,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.985478699207306,0.5565117597579956,0.526500403881073,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8660541772842407,0.3835251033306122,0.2689591944217682,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8232473731040955,0.3264599442481994,0.3106685280799866,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7116869688034058,0.2077431082725525,0.9431068897247314,284.94854736328125,284.95001220703125,300.9824523925781,288.9682312011719,298.5231628417969,297.26837158203125,284.9490966796875,1.0,0.5668833255767822,0.4530893564224243,0.4530893564224243,1.0,1.0,-3.023200273513794,1.0224838256835938,2.000716209411621,0.3347487449645996,0.9008759260177612,0.9008759260177612,0.0,157.42161560058594,169.0,42364.5546875,0.0,2307.28076171875,1.0,280.65777587890625,283.4295349121094,292.0110778808594,294.73260498046875,293.1499938964844,293.1499938964844,280.3500061035156,35976.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319005608558656,1.0,0.0,0.0,3.654274940490722,3.654299020767212,8.910370183912164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.17529296875,0.0,1537.7515869140625,1895.4371337890625,0.0,3698.54931640625,0.9062127470970154,1.0,0.0,3.0,1.0,0.0
12229320,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9660049676895142,0.5201579928398132,0.4686546325683594,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.985478699207306,0.5565117597579956,0.526500403881073,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8660541772842407,0.3835251033306122,0.2689591944217682,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8232473731040955,0.3264599442481994,0.3106685280799866,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7116869688034058,0.2077431082725525,0.9431068897247314,284.94854736328125,284.95001220703125,300.9824523925781,288.9682312011719,298.5231628417969,297.26837158203125,284.9490966796875,1.0,0.5668833255767822,0.4530893564224243,0.4530893564224243,1.0,1.0,-3.023200273513794,1.0224838256835938,2.000716209411621,0.3347487449645996,0.9008759260177612,0.9008759260177612,0.0,157.42161560058594,169.0,42364.5546875,0.0,2307.28076171875,1.0,280.65777587890625,283.4295349121094,292.0110778808594,294.73260498046875,293.1499938964844,293.1499938964844,280.3500061035156,35976.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319005608558656,1.0,0.0,0.0,3.654274940490722,3.654299020767212,8.910370183912164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.17529296875,0.0,1537.7515869140625,1895.4371337890625,0.0,3698.54931640625,0.9062127470970154,1.0,0.0,3.0,1.0,0.0
12229380,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.9626353979110718,0.5184223055839539,0.4676972925662994,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.9849000573158264,0.5593218803405762,0.5297597050666809,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8663858771324158,0.3865650594234466,0.2715001106262207,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.8233742713928223,0.3287452161312103,0.3133987188339233,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7129973769187927,0.2100742757320404,0.9561651945114136,284.784912109375,284.95001220703125,301.0068054199219,288.9964904785156,298.5345458984375,297.2747497558594,284.7845764160156,1.0,0.5715231895446777,0.452185183763504,0.452185183763504,1.0,1.0,-3.048022508621216,1.0299936532974243,2.018028974533081,0.3369596302509308,0.8972858190536499,0.8972858190536499,0.0,159.80203247070312,172.0,43606.58984375,0.0,2364.857421875,1.0,280.3581848144531,283.2161560058594,292.055419921875,294.8744201660156,293.1499938964844,293.1499938964844,280.6499938964844,36155.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470576643943788,1.0,0.0,0.0,3.649073839187622,3.6490979194641113,8.88502370344213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.1826171875,0.0,1533.30517578125,1895.4371337890625,0.0,3836.4169921875,0.905165195465088,1.0,0.0,3.0,1.0,0.0
12229440,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.9626353979110718,0.5184223055839539,0.4676972925662994,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.9849000573158264,0.5593218803405762,0.5297597050666809,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8663858771324158,0.3865650594234466,0.2715001106262207,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.8233742713928223,0.3287452161312103,0.3133987188339233,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7129973769187927,0.2100742757320404,0.9561651945114136,284.784912109375,284.95001220703125,301.0068054199219,288.9964904785156,298.5345458984375,297.2747497558594,284.7845764160156,1.0,0.5715231895446777,0.452185183763504,0.452185183763504,1.0,1.0,-3.048022508621216,1.0299936532974243,2.018028974533081,0.3369596302509308,0.8972858190536499,0.8972858190536499,0.0,159.80203247070312,172.0,43606.58984375,0.0,2364.857421875,1.0,280.3581848144531,283.2161560058594,292.055419921875,294.8744201660156,293.1499938964844,293.1499938964844,280.6499938964844,36155.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470576643943788,1.0,0.0,0.0,3.649073839187622,3.6490979194641113,8.88502370344213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.1826171875,0.0,1533.30517578125,1895.4371337890625,0.0,3836.4169921875,0.905165195465088,1.0,0.0,3.0,1.0,0.0
12229500,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9590679407119752,0.5178886651992798,0.4669458866119385,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9829853177070618,0.5607631206512451,0.5309658646583557,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8647942543029785,0.3880631327629089,0.2724699378013611,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8217728734016418,0.3297045528888702,0.314290851354599,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7118549942970276,0.2109216451644897,0.9602763056755066,284.9258728027344,284.95001220703125,301.0160827636719,289.0107727050781,298.5386657714844,297.27734375,284.93475341796875,1.0,0.5736309289932251,0.4517330825328827,0.4517330825328827,1.0,1.0,-3.055748224258423,1.0319361686706543,2.023812055587769,0.3371497988700866,0.8984735608100891,0.8984735608100891,0.0,161.65748596191406,172.0,42913.26171875,0.0,2388.76904296875,1.0,280.601318359375,283.39410400390625,291.9891052246094,294.6692810058594,293.1499938964844,293.1499938964844,280.6499938964844,36083.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406805634498596,1.0,0.0,0.0,3.6473448276519775,3.647368669509888,8.876605193108844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.861328125,0.0,1530.8380126953125,1895.4371337890625,0.0,3778.631591796875,0.9047855734825134,1.0,0.0,3.0,1.0,0.0
12229560,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9568527340888976,0.5179265737533569,0.4668425321578979,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9820614457130432,0.5626103281974792,0.5326030850410461,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8642590045928955,0.3898875415325165,0.2736875116825104,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.821025550365448,0.3308701813220978,0.315364271402359,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7114046216011047,0.211855337023735,0.9645531177520752,284.9845275878906,284.95001220703125,301.0235290527344,289.025146484375,298.5439453125,297.2835693359375,284.98681640625,1.0,0.5757899880409241,0.4510214924812317,0.4510214924812317,1.0,1.0,-3.065484046936035,1.0340852737426758,2.03139877319336,0.3370736539363861,0.8993357419967651,0.8993357419967651,0.0,163.1383819580078,175.0,42950.484375,0.0,2414.581787109375,1.0,280.64215087890625,283.4519958496094,291.9956970214844,294.7063293457031,293.1499938964844,293.1499938964844,280.95001220703125,36002.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369029998779296,1.0,0.0,0.0,3.648076295852661,3.6481001377105713,8.880166433300474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.96484375,0.0,1531.044189453125,1895.4371337890625,0.0,3744.2470703125,0.9048646688461304,1.0,0.0,3.0,1.0,0.0
12229620,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.9541491270065308,0.5187950134277344,0.4674483835697174,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.9815365076065063,0.5669628381729126,0.5365379452705383,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.8645784258842468,0.3940870463848114,0.2765215933322906,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8206905126571655,0.3335915207862854,0.3178610205650329,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.7114883065223694,0.2139326483011245,0.9737976789474488,285.2024841308594,284.95001220703125,301.0331115722656,289.05401611328125,298.5558776855469,297.3006286621094,285.2048034667969,1.0,0.5803080797195435,0.4495982825756073,0.4495982825756073,1.0,1.0,-3.0884599685668945,1.039605736732483,2.048854351043701,0.3374041616916656,0.904474139213562,0.904474139213562,0.0,165.67507934570312,178.0,42332.59375,0.0,2471.03857421875,1.0,280.9418029785156,283.7049865722656,292.0103454589844,294.66290283203125,293.1499938964844,293.1499938964844,280.6499938964844,35759.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247542023658752,1.0,0.0,0.0,3.656268835067749,3.656292676925659,8.92009552444506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.0556640625,0.0,1538.35400390625,1895.4371337890625,0.0,3632.967041015625,0.9065377712249756,1.0,0.0,3.0,1.0,0.0
12229680,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.9541491270065308,0.5187950134277344,0.4674483835697174,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.9815365076065063,0.5669628381729126,0.5365379452705383,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.8645784258842468,0.3940870463848114,0.2765215933322906,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8206905126571655,0.3335915207862854,0.3178610205650329,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.7114883065223694,0.2139326483011245,0.9737976789474488,285.2024841308594,284.95001220703125,301.0331115722656,289.05401611328125,298.5558776855469,297.3006286621094,285.2048034667969,1.0,0.5803080797195435,0.4495982825756073,0.4495982825756073,1.0,1.0,-3.0884599685668945,1.039605736732483,2.048854351043701,0.3374041616916656,0.904474139213562,0.904474139213562,0.0,165.67507934570312,178.0,42332.59375,0.0,2471.03857421875,1.0,280.9418029785156,283.7049865722656,292.0103454589844,294.66290283203125,293.1499938964844,293.1499938964844,280.6499938964844,35759.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247542023658752,1.0,0.0,0.0,3.656268835067749,3.656292676925659,8.92009552444506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.0556640625,0.0,1538.35400390625,1895.4371337890625,0.0,3632.967041015625,0.9065377712249756,1.0,0.0,3.0,1.0,0.0
12229740,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9488466382026672,0.5176870226860046,0.4671931266784668,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9790655374526978,0.5698440074920654,0.5398674607276917,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8629432916641235,0.3971173167228699,0.2790162861347198,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8186494708061218,0.3354043364524841,0.320013552904129,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7099245190620422,0.2153449654579162,0.9818395376205444,285.0441589355469,284.95001220703125,301.0360412597656,289.0830078125,298.55548095703125,297.3030700683594,285.0434265136719,1.0,0.5847443342208862,0.4481750726699829,0.4481750726699829,1.0,1.0,-3.1074254512786865,1.0435075759887695,2.063917875289917,0.337253987789154,0.904426336288452,0.904426336288452,0.0,169.09658813476562,181.0,43484.859375,0.0,2525.242431640625,1.0,280.6577453613281,283.49774169921875,292.1304931640625,294.92498779296875,293.1499938964844,293.1499938964844,280.3500061035156,35850.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938704550266266,1.0,0.0,0.0,3.662583351135254,3.662607669830322,8.950934216045425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.0654296875,0.0,1546.08837890625,1895.4371337890625,0.0,3760.658935546875,0.907983660697937,1.0,0.0,3.0,1.0,0.0
