time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229800,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9488466382026672,0.5176870226860046,0.4671931266784668,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9790655374526978,0.5698440074920654,0.5398674607276917,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8629432916641235,0.3971173167228699,0.2790162861347198,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8186494708061218,0.3354043364524841,0.320013552904129,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7099245190620422,0.2153449654579162,0.9818395376205444,285.0441589355469,284.95001220703125,301.0360412597656,289.0830078125,298.55548095703125,297.3030700683594,285.0434265136719,1.0,0.5847443342208862,0.4481750726699829,0.4481750726699829,1.0,1.0,-3.1074254512786865,1.0435075759887695,2.063917875289917,0.337253987789154,0.904426336288452,0.904426336288452,0.0,169.09658813476562,181.0,43484.859375,0.0,2525.242431640625,1.0,280.6577453613281,283.49774169921875,292.1304931640625,294.92498779296875,293.1499938964844,293.1499938964844,280.3500061035156,35850.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938704550266266,1.0,0.0,0.0,3.662583351135254,3.662607669830322,8.950934216045425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.0654296875,0.0,1546.08837890625,1895.4371337890625,0.0,3760.658935546875,0.907983660697937,1.0,0.0,3.0,1.0,0.0
12229860,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.938991904258728,0.5148953795433044,0.46514493227005,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9729914665222168,0.5711333155632019,0.5415483117103577,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8578931093215942,0.398881733417511,0.2805435359477997,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8134447336196899,0.3360677361488342,0.321040391921997,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7051081657409668,0.2157789915800094,0.9855855107307434,284.861328125,284.95001220703125,301.03277587890625,289.11199951171875,298.54315185546875,297.2911071777344,284.8603515625,1.0,0.5883165001869202,0.4468901455402374,0.4468901455402374,1.0,1.0,-3.1145684719085693,1.0431678295135498,2.0714006423950195,0.3354476392269134,0.901702046394348,0.901702046394348,0.0,173.744140625,184.0,44565.109375,0.0,2563.670654296875,1.0,280.358154296875,283.2693786621094,292.16851806640625,295.05108642578125,293.1499938964844,293.1499938964844,280.04998779296875,36037.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533860683441162,1.0,0.0,0.0,3.661809682846069,3.6618340015411377,8.947152991822804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.59375,0.0,1546.625244140625,1895.4371337890625,0.0,3893.41455078125,0.907930850982666,1.0,0.0,3.0,1.0,0.0
12229920,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.938991904258728,0.5148953795433044,0.46514493227005,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9729914665222168,0.5711333155632019,0.5415483117103577,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8578931093215942,0.398881733417511,0.2805435359477997,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8134447336196899,0.3360677361488342,0.321040391921997,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7051081657409668,0.2157789915800094,0.9855855107307434,284.861328125,284.95001220703125,301.03277587890625,289.11199951171875,298.54315185546875,297.2911071777344,284.8603515625,1.0,0.5883165001869202,0.4468901455402374,0.4468901455402374,1.0,1.0,-3.1145684719085693,1.0431678295135498,2.0714006423950195,0.3354476392269134,0.901702046394348,0.901702046394348,0.0,173.744140625,184.0,44565.109375,0.0,2563.670654296875,1.0,280.358154296875,283.2693786621094,292.16851806640625,295.05108642578125,293.1499938964844,293.1499938964844,280.04998779296875,36037.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533860683441162,1.0,0.0,0.0,3.661809682846069,3.6618340015411377,8.947152991822804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.59375,0.0,1546.625244140625,1895.4371337890625,0.0,3893.41455078125,0.907930850982666,1.0,0.0,3.0,1.0,0.0
12229980,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.9281753897666932,0.5115000009536743,0.4624020457267761,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.965881645679474,0.5716572999954224,0.5423741936683655,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.8522436022758484,0.4000709056854248,0.2815868258476257,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.8073472380638123,0.336106389760971,0.3213871419429779,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824035644531,0.6993275284767151,0.2156030833721161,0.9862736463546752,284.6817321777344,284.95001220703125,301.0238037109375,289.140869140625,298.52508544921875,297.27392578125,284.6806640625,1.0,0.5910223722457886,0.4456051886081695,0.4456051886081695,1.0,1.0,-3.1147677898406982,1.0401748418807983,2.0745928287506104,0.332483559846878,0.8966208100318909,0.8966208100318909,0.0,178.45907592773438,187.0,45659.58984375,0.0,2589.126220703125,1.0,280.0581970214844,283.04833984375,292.1866455078125,295.14117431640625,293.1499938964844,293.1499938964844,280.3500061035156,36266.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651445746421814,1.0,0.0,0.0,3.652570962905884,3.652595043182373,8.902061949811468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.08154296875,0.0,1538.0223388671875,1895.4371337890625,0.0,3998.310302734375,0.9060176610946656,1.0,0.0,3.0,1.0,0.0
12230040,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.9281753897666932,0.5115000009536743,0.4624020457267761,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.965881645679474,0.5716572999954224,0.5423741936683655,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.8522436022758484,0.4000709056854248,0.2815868258476257,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.8073472380638123,0.336106389760971,0.3213871419429779,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824035644531,0.6993275284767151,0.2156030833721161,0.9862736463546752,284.6817321777344,284.95001220703125,301.0238037109375,289.140869140625,298.52508544921875,297.27392578125,284.6806640625,1.0,0.5910223722457886,0.4456051886081695,0.4456051886081695,1.0,1.0,-3.1147677898406982,1.0401748418807983,2.0745928287506104,0.332483559846878,0.8966208100318909,0.8966208100318909,0.0,178.45907592773438,187.0,45659.58984375,0.0,2589.126220703125,1.0,280.0581970214844,283.04833984375,292.1866455078125,295.14117431640625,293.1499938964844,293.1499938964844,280.3500061035156,36266.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651445746421814,1.0,0.0,0.0,3.652570962905884,3.652595043182373,8.902061949811468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.08154296875,0.0,1538.0223388671875,1895.4371337890625,0.0,3998.310302734375,0.9060176610946656,1.0,0.0,3.0,1.0,0.0
12230100,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.9236189723014832,0.5104982256889343,0.4611831903457641,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.962879717350006,0.5723710656166077,0.5428159832954407,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8500362038612366,0.4010612070560455,0.2821402251720428,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.8047316670417786,0.3363673090934753,0.3215302228927612,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.6968429684638977,0.2156314104795456,0.986241102218628,284.8083190917969,284.95001220703125,301.017333984375,289.1551818847656,298.5184631347656,297.26983642578125,284.8160095214844,1.0,0.5921708345413208,0.444962739944458,0.444962739944458,1.0,1.0,-3.1146254539489746,1.038589596748352,2.076035737991333,0.3308637142181396,0.896885097026825,0.896885097026825,0.0,180.47671508789065,187.0,44726.08203125,0.0,2599.586181640625,1.0,280.3013610839844,283.2134704589844,292.1201477050781,294.9214172363281,293.1499938964844,293.1499938964844,280.3500061035156,36217.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957405686378479,1.0,0.0,0.0,3.648210048675537,3.6482341289520255,8.880817858880619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.474609375,0.0,1532.8033447265625,1895.4371337890625,0.0,3929.42626953125,0.905064821243286,1.0,0.0,3.0,1.0,0.0
12230160,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.921131670475006,0.5101574063301086,0.4607035219669342,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9615504145622252,0.5736321210861206,0.543842613697052,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8493102192878723,0.4025196433067322,0.2830583751201629,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8035321831703186,0.3369943797588348,0.3220268189907074,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.6956443786621094,0.2159293293952942,0.9872874021530152,284.8587341308594,284.95001220703125,301.0096130371094,289.16943359375,298.5157165527344,297.27130126953125,284.8604736328125,1.0,0.5934388637542725,0.4444990158081054,0.4444990158081054,1.0,1.0,-3.118234872817993,1.038828730583191,2.0794060230255127,0.3302268385887146,0.8968210220336914,0.8968210220336914,0.0,181.8367156982422,190.0,44648.84765625,0.0,2613.859375,1.0,280.3422546386719,283.2655639648437,292.125732421875,294.9471130371094,293.1499938964844,293.1499938964844,280.6499938964844,36156.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521648287773132,1.0,0.0,0.0,3.64590072631836,3.6459248065948486,8.869578209669271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.72265625,0.0,1529.7845458984375,1895.4371337890625,0.0,3882.443603515625,0.9044809341430664,1.0,0.0,3.0,1.0,0.0
12230220,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.918819546699524,0.5104612708091736,0.460745632648468,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9611889719963074,0.5770823359489441,0.5468453764915466,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8498589396476746,0.4062491059303283,0.285503089427948,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.803143322467804,0.3389430642127991,0.3236987292766571,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6951735615730286,0.2171031832695007,0.9919279217720032,285.0622253417969,284.95001220703125,300.9906921386719,289.1976318359375,298.5152587890625,297.28271484375,285.06427001953125,1.0,0.5964291095733643,0.4435715973377228,0.4435715973377228,1.0,1.0,-3.1324145793914795,1.0419844388961792,2.09043025970459,0.3301542401313782,0.8999693393707275,0.8999693393707275,0.0,183.78875732421875,193.0,43782.98046875,0.0,2652.08154296875,1.0,280.6417236328125,283.5069274902344,292.1409912109375,294.88677978515625,293.1499938964844,293.1499938964844,280.95001220703125,35943.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937480926513672,1.0,0.0,0.0,3.647287368774414,3.6473114490509033,8.876326660356426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.93701171875,0.0,1529.7279052734375,1895.4371337890625,0.0,3749.514404296875,0.904652178287506,1.0,0.0,3.0,1.0,0.0
12230280,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.918819546699524,0.5104612708091736,0.460745632648468,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9611889719963074,0.5770823359489441,0.5468453764915466,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8498589396476746,0.4062491059303283,0.285503089427948,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.803143322467804,0.3389430642127991,0.3236987292766571,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6951735615730286,0.2171031832695007,0.9919279217720032,285.0622253417969,284.95001220703125,300.9906921386719,289.1976318359375,298.5152587890625,297.28271484375,285.06427001953125,1.0,0.5964291095733643,0.4435715973377228,0.4435715973377228,1.0,1.0,-3.1324145793914795,1.0419844388961792,2.09043025970459,0.3301542401313782,0.8999693393707275,0.8999693393707275,0.0,183.78875732421875,193.0,43782.98046875,0.0,2652.08154296875,1.0,280.6417236328125,283.5069274902344,292.1409912109375,294.88677978515625,293.1499938964844,293.1499938964844,280.95001220703125,35943.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937480926513672,1.0,0.0,0.0,3.647287368774414,3.6473114490509033,8.876326660356426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.93701171875,0.0,1529.7279052734375,1895.4371337890625,0.0,3749.514404296875,0.904652178287506,1.0,0.0,3.0,1.0,0.0
12230340,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.9181087017059326,0.5115252733230591,0.4615763127803802,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.962233304977417,0.5812901258468628,0.5506623983383179,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8516693115234375,0.4106725454330444,0.288489431142807,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8040601015090942,0.3415149748325348,0.3260197341442108,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.696062445640564,0.218846321105957,0.9992998242378236,285.27447509765625,284.95001220703125,300.9674987792969,289.22528076171875,298.5178527832031,297.30029296875,285.2765808105469,1.0,0.600100040435791,0.4426441788673401,0.4426441788673401,1.0,1.0,-3.15324068069458,1.0476229190826416,2.1056180000305176,0.3311425745487213,0.9060317277908324,0.9060317277908324,0.0,185.448471069336,196.0,43116.2734375,0.0,2702.27734375,1.0,280.9417724609375,283.7547912597656,292.1807556152344,294.8792724609375,293.1499938964844,293.1499938964844,280.6499938964844,35681.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257747530937196,1.0,0.0,0.0,3.658407688140869,3.6584317684173584,8.930535386753036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.26220703125,0.0,1540.1572265625,1895.4371337890625,0.0,3642.35302734375,0.90696382522583,1.0,0.0,3.0,1.0,0.0
12230400,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.9181087017059326,0.5115252733230591,0.4615763127803802,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.962233304977417,0.5812901258468628,0.5506623983383179,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8516693115234375,0.4106725454330444,0.288489431142807,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8040601015090942,0.3415149748325348,0.3260197341442108,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.696062445640564,0.218846321105957,0.9992998242378236,285.27447509765625,284.95001220703125,300.9674987792969,289.22528076171875,298.5178527832031,297.30029296875,285.2765808105469,1.0,0.600100040435791,0.4426441788673401,0.4426441788673401,1.0,1.0,-3.15324068069458,1.0476229190826416,2.1056180000305176,0.3311425745487213,0.9060317277908324,0.9060317277908324,0.0,185.448471069336,196.0,43116.2734375,0.0,2702.27734375,1.0,280.9417724609375,283.7547912597656,292.1807556152344,294.8792724609375,293.1499938964844,293.1499938964844,280.6499938964844,35681.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257747530937196,1.0,0.0,0.0,3.658407688140869,3.6584317684173584,8.930535386753036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.26220703125,0.0,1540.1572265625,1895.4371337890625,0.0,3642.35302734375,0.90696382522583,1.0,0.0,3.0,1.0,0.0
12230460,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9143964648246764,0.5105193853378296,0.4614028930664062,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.9606840014457704,0.5838895440101624,0.5537362694740295,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.8513116240501404,0.4138374030590057,0.2910759747028351,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.8029129505157471,0.343156099319458,0.3279994130134582,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6952095627784729,0.2200154215097427,1.0060955286026,285.1126708984375,284.95001220703125,300.9405517578125,289.2522888183594,298.50732421875,297.30181884765625,285.11181640625,1.0,0.6039326786994934,0.4414049088954925,0.4414049088954925,1.0,1.0,-3.170403242111206,1.051081895828247,2.119321346282959,0.3310144245624542,0.9068726897239684,0.9068726897239684,0.0,188.35809326171875,199.0,44252.80078125,0.0,2752.41943359375,1.0,280.65771484375,283.5438232421875,292.301513671875,295.14556884765625,293.1499938964844,293.1499938964844,280.3500061035156,35762.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402248859405518,1.0,0.0,0.0,3.667973041534424,3.667997121810913,8.977295919976314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.24072265625,0.0,1551.4696044921875,1895.4371337890625,0.0,3774.489501953125,0.9091306924819946,1.0,0.0,3.0,1.0,0.0
12230520,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9143964648246764,0.5105193853378296,0.4614028930664062,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.9606840014457704,0.5838895440101624,0.5537362694740295,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.8513116240501404,0.4138374030590057,0.2910759747028351,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.8029129505157471,0.343156099319458,0.3279994130134582,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6952095627784729,0.2200154215097427,1.0060955286026,285.1126708984375,284.95001220703125,300.9405517578125,289.2522888183594,298.50732421875,297.30181884765625,285.11181640625,1.0,0.6039326786994934,0.4414049088954925,0.4414049088954925,1.0,1.0,-3.170403242111206,1.051081895828247,2.119321346282959,0.3310144245624542,0.9068726897239684,0.9068726897239684,0.0,188.35809326171875,199.0,44252.80078125,0.0,2752.41943359375,1.0,280.65771484375,283.5438232421875,292.301513671875,295.14556884765625,293.1499938964844,293.1499938964844,280.3500061035156,35762.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402248859405518,1.0,0.0,0.0,3.667973041534424,3.667997121810913,8.977295919976314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.24072265625,0.0,1551.4696044921875,1895.4371337890625,0.0,3774.489501953125,0.9091306924819946,1.0,0.0,3.0,1.0,0.0
12230580,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9067357778549194,0.5078752636909485,0.4594626724720001,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9552740454673768,0.5848888754844666,0.5551299452781677,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8477723002433777,0.4157572984695434,0.2926951646804809,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7985560894012451,0.3436608016490936,0.3288598656654358,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.691331684589386,0.2202659696340561,1.0089004039764404,284.9342956542969,284.95001220703125,300.9102783203125,289.27850341796875,298.4854736328125,297.28887939453125,284.9332275390625,1.0,0.6070544719696045,0.4401656091213226,0.4401656091213226,1.0,1.0,-3.176109790802002,1.0501700639724731,2.12593960762024,0.3290025889873504,0.9051690101623536,0.9051690101623536,0.0,192.67491149902344,202.0,45457.6640625,0.0,2787.36181640625,1.0,280.35809326171875,283.3202819824219,292.337646484375,295.2764892578125,293.1499938964844,293.1499938964844,280.04998779296875,35935.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955346405506134,1.0,0.0,0.0,3.670956134796143,3.670980453491211,8.991904678623541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.5693359375,0.0,1556.1226806640625,1895.4371337890625,0.0,3910.99658203125,0.9099087715148926,1.0,0.0,3.0,1.0,0.0
12230640,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9067357778549194,0.5078752636909485,0.4594626724720001,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9552740454673768,0.5848888754844666,0.5551299452781677,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8477723002433777,0.4157572984695434,0.2926951646804809,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7985560894012451,0.3436608016490936,0.3288598656654358,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.691331684589386,0.2202659696340561,1.0089004039764404,284.9342956542969,284.95001220703125,300.9102783203125,289.27850341796875,298.4854736328125,297.28887939453125,284.9332275390625,1.0,0.6070544719696045,0.4401656091213226,0.4401656091213226,1.0,1.0,-3.176109790802002,1.0501700639724731,2.12593960762024,0.3290025889873504,0.9051690101623536,0.9051690101623536,0.0,192.67491149902344,202.0,45457.6640625,0.0,2787.36181640625,1.0,280.35809326171875,283.3202819824219,292.337646484375,295.2764892578125,293.1499938964844,293.1499938964844,280.04998779296875,35935.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955346405506134,1.0,0.0,0.0,3.670956134796143,3.670980453491211,8.991904678623541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.5693359375,0.0,1556.1226806640625,1895.4371337890625,0.0,3910.99658203125,0.9099087715148926,1.0,0.0,3.0,1.0,0.0
12230700,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.902817964553833,0.5063078999519348,0.4582647979259491,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.952174186706543,0.5850810408592224,0.5555230379104614,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.8457446098327637,0.4164908230304718,0.2933394610881805,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.7960596680641174,0.3436678349971771,0.3290457427501678,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.6890302300453186,0.2201646417379379,1.0092350244522097,284.7973022460937,284.95001220703125,300.8940734863281,289.2912902832031,298.47271728515625,297.2803955078125,284.7898864746094,1.0,0.6083365678787231,0.43954598903656,0.43954598903656,1.0,1.0,-3.1765458583831787,1.0488002300262451,2.1277456283569336,0.3275937736034393,0.9028213024139404,0.9028213024139404,0.0,194.8895263671875,202.0,46447.453125,0.0,2800.259033203125,1.0,280.1007385253906,283.1437683105469,292.3681335449219,295.4220886230469,293.1499938964844,293.1499938964844,280.04998779296875,36056.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639432430267334,1.0,0.0,0.0,3.669590950012207,3.6696152687072754,8.985218187262944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.95556640625,0.0,1555.498779296875,1895.4371337890625,0.0,3987.6572265625,0.9096501469612122,1.0,0.0,3.0,1.0,0.0
12230760,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.8987022638320923,0.5045973658561707,0.4568294882774353,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.9487084150314332,0.585091233253479,0.5556593537330627,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.8434720039367676,0.4170919060707092,0.2938390672206878,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.7932884693145752,0.3435295224189758,0.3290459811687469,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.686439573764801,0.2199268192052841,1.00882089138031,284.7516784667969,284.95001220703125,300.8772277832031,289.3038330078125,298.458984375,297.27069091796875,284.7505187988281,1.0,0.60941481590271,0.4389856457710266,0.4389856457710266,1.0,1.0,-3.175089836120605,1.0468547344207764,2.128235101699829,0.3260253965854645,0.9009996652603148,0.9009996652603148,0.0,197.1777191162109,205.0,46553.02734375,0.0,2809.69873046875,1.0,280.0579833984375,283.0958251953125,292.3515014648437,295.36376953125,293.1499938964844,293.1499938964844,279.75,36157.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674710631370544,1.0,0.0,0.0,3.665743589401245,3.6657676696777344,8.966386531028547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.2392578125,0.0,1551.93994140625,1895.4371337890625,0.0,4018.89697265625,0.908889651298523,1.0,0.0,3.0,1.0,0.0
12230820,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56866455078125,0.8908587098121643,0.5009791254997253,0.453843355178833,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.9419807195663452,0.5848023295402527,0.5556720495223999,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687561035156,0.8392239212989807,0.4180932641029358,0.2947162985801697,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.7879533767700195,0.343006432056427,0.3288146257400512,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.6813431978225708,0.2192104458808899,1.0068378448486328,284.5686950683594,284.95001220703125,300.841796875,289.32818603515625,298.4305419921875,297.25067138671875,284.5675354003906,1.0,0.6111353039741516,0.4378649592399597,0.4378649592399597,1.0,1.0,-3.1699106693267822,1.0421310663223269,2.127779722213745,0.322534829378128,0.8943841457366943,0.8943841457366943,0.0,201.4752655029297,208.0,47557.0546875,0.0,2822.4140625,1.0,279.7581787109375,282.87384033203125,292.3646240234375,295.4405822753906,293.1499938964844,293.1499938964844,280.04998779296875,36414.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977165162563324,1.0,0.0,0.0,3.651003360748291,3.65102744102478,8.894422762750764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.6787109375,0.0,1537.390380859375,1895.4371337890625,0.0,4104.033203125,0.9057673811912536,1.0,0.0,3.0,1.0,0.0
12230880,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56866455078125,0.8908587098121643,0.5009791254997253,0.453843355178833,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.9419807195663452,0.5848023295402527,0.5556720495223999,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687561035156,0.8392239212989807,0.4180932641029358,0.2947162985801697,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.7879533767700195,0.343006432056427,0.3288146257400512,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.6813431978225708,0.2192104458808899,1.0068378448486328,284.5686950683594,284.95001220703125,300.841796875,289.32818603515625,298.4305419921875,297.25067138671875,284.5675354003906,1.0,0.6111353039741516,0.4378649592399597,0.4378649592399597,1.0,1.0,-3.1699106693267822,1.0421310663223269,2.127779722213745,0.322534829378128,0.8943841457366943,0.8943841457366943,0.0,201.4752655029297,208.0,47557.0546875,0.0,2822.4140625,1.0,279.7581787109375,282.87384033203125,292.3646240234375,295.4405822753906,293.1499938964844,293.1499938964844,280.04998779296875,36414.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977165162563324,1.0,0.0,0.0,3.651003360748291,3.65102744102478,8.894422762750764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.6787109375,0.0,1537.390380859375,1895.4371337890625,0.0,4104.033203125,0.9057673811912536,1.0,0.0,3.0,1.0,0.0
12230940,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.8858876824378967,0.4994618892669678,0.4519780278205871,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.9381113648414612,0.5861151814460754,0.5564793348312378,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8372687697410583,0.4205008447170257,0.2961300313472748,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.7848264575004578,0.3434652090072632,0.3290140032768249,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.6781666278839111,0.2191387116909027,1.0058872699737549,284.7425537109375,284.95001220703125,300.8045349121094,289.3514404296875,298.41290283203125,297.2471618652344,284.74420166015625,1.0,0.6127701997756958,0.4367442727088928,0.4367442727088928,1.0,1.0,-3.1694204807281494,1.039175510406494,2.130244970321656,0.31955486536026,0.8930156230926514,0.8930156230926514,0.0,204.4432373046875,211.0,46454.890625,0.0,2837.4951171875,1.0,280.0421447753906,283.0902404785156,292.3049621582031,295.2411499023437,293.1499938964844,293.1499938964844,280.3500061035156,36322.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963712751865387,1.0,0.0,0.0,3.638180494308472,3.638204336166382,8.832055300445063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.0400390625,0.0,1522.463134765625,1895.4371337890625,0.0,3985.611572265625,0.9028692841529846,1.0,0.0,3.0,1.0,0.0
12231000,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.8858876824378967,0.4994618892669678,0.4519780278205871,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.9381113648414612,0.5861151814460754,0.5564793348312378,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8372687697410583,0.4205008447170257,0.2961300313472748,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.7848264575004578,0.3434652090072632,0.3290140032768249,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.6781666278839111,0.2191387116909027,1.0058872699737549,284.7425537109375,284.95001220703125,300.8045349121094,289.3514404296875,298.41290283203125,297.2471618652344,284.74420166015625,1.0,0.6127701997756958,0.4367442727088928,0.4367442727088928,1.0,1.0,-3.1694204807281494,1.039175510406494,2.130244970321656,0.31955486536026,0.8930156230926514,0.8930156230926514,0.0,204.4432373046875,211.0,46454.890625,0.0,2837.4951171875,1.0,280.0421447753906,283.0902404785156,292.3049621582031,295.2411499023437,293.1499938964844,293.1499938964844,280.3500061035156,36322.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963712751865387,1.0,0.0,0.0,3.638180494308472,3.638204336166382,8.832055300445063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.0400390625,0.0,1522.463134765625,1895.4371337890625,0.0,3985.611572265625,0.9028692841529846,1.0,0.0,3.0,1.0,0.0
12231060,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8843618631362915,0.4995892345905304,0.4518585205078125,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9379615187644958,0.5889771580696106,0.5589122176170349,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8381698131561279,0.4242397248744964,0.2985703945159912,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7846097350120544,0.345046728849411,0.3303231000900268,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6777547597885132,0.2199867218732834,1.008974552154541,284.94140625,284.95001220703125,300.7658996582031,289.3735046386719,298.4060974121094,297.2583923339844,284.9433898925781,1.0,0.6151314377784729,0.4359208345413208,0.4359208345413208,1.0,1.0,-3.1804120540618896,1.041212797164917,2.1391992568969727,0.3190798461437225,0.8945260047912598,0.8945260047912598,0.0,206.08865356445312,214.0,45468.91796875,0.0,2868.9912109375,1.0,280.3416442871094,283.3288269042969,292.31658935546875,295.17156982421875,293.1499938964844,293.1499938964844,280.6499938964844,36117.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491217136383056,1.0,0.0,0.0,3.63308310508728,3.6331069469451904,8.807323865767103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.6298828125,0.0,1515.3065185546875,1895.4371337890625,0.0,3855.046142578125,0.901597261428833,1.0,0.0,3.0,1.0,0.0
12231120,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8843618631362915,0.4995892345905304,0.4518585205078125,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9379615187644958,0.5889771580696106,0.5589122176170349,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8381698131561279,0.4242397248744964,0.2985703945159912,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7846097350120544,0.345046728849411,0.3303231000900268,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6777547597885132,0.2199867218732834,1.008974552154541,284.94140625,284.95001220703125,300.7658996582031,289.3735046386719,298.4060974121094,297.2583923339844,284.9433898925781,1.0,0.6151314377784729,0.4359208345413208,0.4359208345413208,1.0,1.0,-3.1804120540618896,1.041212797164917,2.1391992568969727,0.3190798461437225,0.8945260047912598,0.8945260047912598,0.0,206.08865356445312,214.0,45468.91796875,0.0,2868.9912109375,1.0,280.3416442871094,283.3288269042969,292.31658935546875,295.17156982421875,293.1499938964844,293.1499938964844,280.6499938964844,36117.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491217136383056,1.0,0.0,0.0,3.63308310508728,3.6331069469451904,8.807323865767103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.6298828125,0.0,1515.3065185546875,1895.4371337890625,0.0,3855.046142578125,0.901597261428833,1.0,0.0,3.0,1.0,0.0
12231180,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8838837742805481,0.5004159808158875,0.4524911940097809,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.9389784932136536,0.5925772190093994,0.562165379524231,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.840003490447998,0.4286503195762634,0.301550418138504,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.7854077816009521,0.3472460210323334,0.3322952389717102,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.6784527897834778,0.2214155942201614,1.014930009841919,285.1430969238281,284.95001220703125,300.72637939453125,289.3943176269531,298.4034729003906,297.2756652832031,285.1451110839844,1.0,0.6182559132575989,0.4350974261760711,0.4350974261760711,1.0,1.0,-3.198193311691284,1.045780897140503,2.152412414550781,0.3196845650672912,0.8987498879432678,0.8987498879432678,0.0,207.5810089111328,217.0,44585.90625,0.0,2913.955810546875,1.0,280.6416015625,283.5673522949219,292.3469543457031,295.1427917480469,293.1499938964844,293.1499938964844,280.95001220703125,35864.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936990201473236,1.0,0.0,0.0,3.637410879135132,3.637434720993042,8.828318982523342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.8525390625,0.0,1518.19921875,1895.4371337890625,0.0,3745.042236328125,0.902392327785492,1.0,0.0,3.0,1.0,0.0
12231240,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8838837742805481,0.5004159808158875,0.4524911940097809,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.9389784932136536,0.5925772190093994,0.562165379524231,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.840003490447998,0.4286503195762634,0.301550418138504,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.7854077816009521,0.3472460210323334,0.3322952389717102,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.6784527897834778,0.2214155942201614,1.014930009841919,285.1430969238281,284.95001220703125,300.72637939453125,289.3943176269531,298.4034729003906,297.2756652832031,285.1451110839844,1.0,0.6182559132575989,0.4350974261760711,0.4350974261760711,1.0,1.0,-3.198193311691284,1.045780897140503,2.152412414550781,0.3196845650672912,0.8987498879432678,0.8987498879432678,0.0,207.5810089111328,217.0,44585.90625,0.0,2913.955810546875,1.0,280.6416015625,283.5673522949219,292.3469543457031,295.1427917480469,293.1499938964844,293.1499938964844,280.95001220703125,35864.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936990201473236,1.0,0.0,0.0,3.637410879135132,3.637434720993042,8.828318982523342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.8525390625,0.0,1518.19921875,1895.4371337890625,0.0,3745.042236328125,0.902392327785492,1.0,0.0,3.0,1.0,0.0
12231300,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8836317658424377,0.5009714365005493,0.4529095590114593,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.939467191696167,0.5945236682891846,0.5639200806617737,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.8409280776977539,0.4310050904750824,0.3031371235847473,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.7858356833457947,0.3484794795513153,0.3334102630615234,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.6788889169692993,0.2222652435302734,1.0185602903366089,285.2888488769531,284.95001220703125,300.7064208984375,289.4042358398437,298.4027099609375,297.2850646972656,285.2969665527344,1.0,0.6200510263442993,0.4346857070922851,0.4346857070922851,1.0,1.0,-3.2084174156188965,1.0485490560531616,2.1598684787750244,0.3201896846294403,0.9024274349212646,0.9024274349212646,0.0,208.45513916015625,217.0,43738.75390625,0.0,2940.095458984375,1.0,280.8984375,283.7487487792969,292.3383483886719,295.0336608886719,293.1499938964844,293.1499938964844,280.95001220703125,35715.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294995665550232,1.0,0.0,0.0,3.643226861953736,3.6432507038116455,8.856573003868107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.36376953125,0.0,1523.5223388671875,1895.4371337890625,0.0,3676.55322265625,0.9036229252815248,1.0,0.0,3.0,1.0,0.0
12231360,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.8836244344711304,0.5016487836837769,0.4535311162471771,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.9401993155479432,0.5965856909751892,0.5658581852912903,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447570800781,0.842056155204773,0.4334752261638641,0.3048511147499084,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.7864669561386108,0.3498114049434662,0.3346595764160156,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.6795366406440735,0.2232087105512619,1.0227266550064087,285.3448486328125,284.95001220703125,300.6864318847656,289.4137878417969,298.4020080566406,297.2953186035156,285.3468017578125,1.0,0.6220112442970276,0.4340579211711883,0.4340579211711883,1.0,1.0,-3.22006630897522,1.051325440406799,2.168740749359131,0.3203851580619812,0.9056636691093444,0.9056636691093444,0.0,209.2998962402344,220.0,43785.94140625,0.0,2969.227294921875,1.0,280.9417724609375,283.8038330078125,292.3760070800781,295.1219482421875,293.1499938964844,293.1499938964844,280.6499938964844,35593.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268823862075806,1.0,0.0,0.0,3.651844024658203,3.651867866516113,8.898518899513874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.28662109375,0.0,1532.1805419921875,1895.4371337890625,0.0,3652.532470703125,0.9054344892501832,1.0,0.0,3.0,1.0,0.0
12231420,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.8808761835098267,0.50084388256073,0.4535172581672668,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.9387091398239136,0.5988956093788147,0.568673849105835,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.8420767188072205,0.4369495213031769,0.3076628446578979,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7855467796325684,0.3513601422309875,0.3365676701068878,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.6789202690124512,0.224342405796051,1.029444932937622,285.19140625,284.95001220703125,300.6465759277344,289.4318542480469,298.38775634765625,297.2973327636719,285.1905822753906,1.0,0.6258358955383301,0.4328023791313171,0.4328023791313171,1.0,1.0,-3.237203598022461,1.0544673204421997,2.182736396789551,0.319964200258255,0.9076181054115297,0.9076181054115297,0.0,212.3698883056641,223.0,45108.25390625,0.0,3022.505859375,1.0,280.65777587890625,283.6016845703125,292.4851379394531,295.3839416503906,293.1499938964844,293.1499938964844,280.3500061035156,35658.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419504404067992,1.0,0.0,0.0,3.665207624435425,3.665231704711914,8.963765480984875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.51953125,0.0,1547.5897216796875,1895.4371337890625,0.0,3790.1650390625,0.9084414839744568,1.0,0.0,3.0,1.0,0.0
12231480,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.8808761835098267,0.50084388256073,0.4535172581672668,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.9387091398239136,0.5988956093788147,0.568673849105835,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.8420767188072205,0.4369495213031769,0.3076628446578979,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7855467796325684,0.3513601422309875,0.3365676701068878,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.6789202690124512,0.224342405796051,1.029444932937622,285.19140625,284.95001220703125,300.6465759277344,289.4318542480469,298.38775634765625,297.2973327636719,285.1905822753906,1.0,0.6258358955383301,0.4328023791313171,0.4328023791313171,1.0,1.0,-3.237203598022461,1.0544673204421997,2.182736396789551,0.319964200258255,0.9076181054115297,0.9076181054115297,0.0,212.3698883056641,223.0,45108.25390625,0.0,3022.505859375,1.0,280.65777587890625,283.6016845703125,292.4851379394531,295.3839416503906,293.1499938964844,293.1499938964844,280.3500061035156,35658.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419504404067992,1.0,0.0,0.0,3.665207624435425,3.665231704711914,8.963765480984875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.51953125,0.0,1547.5897216796875,1895.4371337890625,0.0,3790.1650390625,0.9084414839744568,1.0,0.0,3.0,1.0,0.0
12231540,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.874951958656311,0.4983929991722107,0.4517669975757599,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9336127638816832,0.5995416045188904,0.5697621703147888,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8393901586532593,0.4391332864761352,0.309478759765625,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7818509340286255,0.351725697517395,0.3373162746429443,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6756694316864014,0.224516674876213,1.0319868326187134,285.0118713378906,284.95001220703125,300.60723876953125,289.4484558105469,298.3630065917969,297.2842102050781,285.0106811523437,1.0,0.6288902759552002,0.4315468072891235,0.4315468072891235,1.0,1.0,-3.242558717727661,1.0532180070877075,2.189340591430664,0.3177151679992676,0.9069454073905944,0.9069454073905944,0.0,216.8130340576172,226.0,46332.109375,0.0,3058.54638671875,1.0,280.35809326171875,283.3764343261719,292.510986328125,295.5080871582031,293.1499938964844,293.1499938964844,280.04998779296875,35825.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577551484107972,1.0,0.0,0.0,3.672290086746216,3.672314405441284,8.998440534924157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.7041015625,0.0,1556.7945556640625,1895.4371337890625,0.0,3932.5498046875,0.9101321697235109,1.0,0.0,3.0,1.0,0.0
12231600,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.874951958656311,0.4983929991722107,0.4517669975757599,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9336127638816832,0.5995416045188904,0.5697621703147888,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8393901586532593,0.4391332864761352,0.309478759765625,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7818509340286255,0.351725697517395,0.3373162746429443,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6756694316864014,0.224516674876213,1.0319868326187134,285.0118713378906,284.95001220703125,300.60723876953125,289.4484558105469,298.3630065917969,297.2842102050781,285.0106811523437,1.0,0.6288902759552002,0.4315468072891235,0.4315468072891235,1.0,1.0,-3.242558717727661,1.0532180070877075,2.189340591430664,0.3177151679992676,0.9069454073905944,0.9069454073905944,0.0,216.8130340576172,226.0,46332.109375,0.0,3058.54638671875,1.0,280.35809326171875,283.3764343261719,292.510986328125,295.5080871582031,293.1499938964844,293.1499938964844,280.04998779296875,35825.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577551484107972,1.0,0.0,0.0,3.672290086746216,3.672314405441284,8.998440534924157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.7041015625,0.0,1556.7945556640625,1895.4371337890625,0.0,3932.5498046875,0.9101321697235109,1.0,0.0,3.0,1.0,0.0
