time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231660,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8682679533958435,0.4952574074268341,0.4492735862731933,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9274638295173644,0.5993245840072632,0.5699170231819153,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.8359623551368713,0.4406855404376983,0.3107836246490478,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7772907614707947,0.3514109253883362,0.3373438119888305,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.6714501976966858,0.2240637391805648,1.0314604043960571,284.8268737792969,284.95001220703125,300.5689392089844,289.4635314941406,298.3346252441406,297.26544189453125,284.8255920410156,1.0,0.6311283707618713,0.4303313195705414,0.4303313195705414,1.0,1.0,-3.240722417831421,1.0494019985198977,2.1913204193115234,0.3144417405128479,0.9037609696388244,0.9037609696388244,0.0,221.426498413086,229.0,47437.19140625,0.0,3080.135498046875,1.0,280.0580749511719,283.1491394042969,292.51318359375,295.5845031738281,293.1499938964844,293.1499938964844,279.75,36043.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702484607696532,1.0,0.0,0.0,3.671306133270264,3.671330213546753,8.993619076136383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.6806640625,0.0,1557.331787109375,1895.4371337890625,0.0,4043.396728515625,0.9100561141967772,1.0,0.0,3.0,1.0,0.0
12231720,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8682679533958435,0.4952574074268341,0.4492735862731933,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9274638295173644,0.5993245840072632,0.5699170231819153,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.8359623551368713,0.4406855404376983,0.3107836246490478,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7772907614707947,0.3514109253883362,0.3373438119888305,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.6714501976966858,0.2240637391805648,1.0314604043960571,284.8268737792969,284.95001220703125,300.5689392089844,289.4635314941406,298.3346252441406,297.26544189453125,284.8255920410156,1.0,0.6311283707618713,0.4303313195705414,0.4303313195705414,1.0,1.0,-3.240722417831421,1.0494019985198977,2.1913204193115234,0.3144417405128479,0.9037609696388244,0.9037609696388244,0.0,221.426498413086,229.0,47437.19140625,0.0,3080.135498046875,1.0,280.0580749511719,283.1491394042969,292.51318359375,295.5845031738281,293.1499938964844,293.1499938964844,279.75,36043.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702484607696532,1.0,0.0,0.0,3.671306133270264,3.671330213546753,8.993619076136383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.6806640625,0.0,1557.331787109375,1895.4371337890625,0.0,4043.396728515625,0.9100561141967772,1.0,0.0,3.0,1.0,0.0
12231780,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64080810546875,0.8616752624511719,0.4917584359645843,0.446403294801712,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.9212775826454164,0.598581075668335,0.5695174932479858,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.8325190544128418,0.4418785274028778,0.3118016719818115,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410522460937,0.7726370692253113,0.350682646036148,0.3369292616844177,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.6670074462890625,0.2232135832309723,1.0289230346679688,284.6408386230469,284.95001220703125,300.5321655273437,289.47705078125,298.3053283691406,297.2448425292969,284.6395568847656,1.0,0.6326895356178284,0.4291158020496368,0.4291158020496368,1.0,1.0,-3.234469413757324,1.0439587831497192,2.1905107498168945,0.3104926347732544,0.8980849981307983,0.8980849981307983,0.0,225.79981994628903,232.0,48447.30859375,0.0,3090.850341796875,1.0,279.75811767578125,282.9237365722656,292.5149841308594,295.6502380371094,293.1499938964844,293.1499938964844,280.04998779296875,36297.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802064895629884,1.0,0.0,0.0,3.660941362380981,3.66096568107605,8.942910199039034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.07763671875,0.0,1547.6060791015625,1895.4371337890625,0.0,4130.5185546875,0.907908022403717,1.0,0.0,3.0,1.0,0.0
12231840,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64080810546875,0.8616752624511719,0.4917584359645843,0.446403294801712,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.9212775826454164,0.598581075668335,0.5695174932479858,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.8325190544128418,0.4418785274028778,0.3118016719818115,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410522460937,0.7726370692253113,0.350682646036148,0.3369292616844177,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.6670074462890625,0.2232135832309723,1.0289230346679688,284.6408386230469,284.95001220703125,300.5321655273437,289.47705078125,298.3053283691406,297.2448425292969,284.6395568847656,1.0,0.6326895356178284,0.4291158020496368,0.4291158020496368,1.0,1.0,-3.234469413757324,1.0439587831497192,2.1905107498168945,0.3104926347732544,0.8980849981307983,0.8980849981307983,0.0,225.79981994628903,232.0,48447.30859375,0.0,3090.850341796875,1.0,279.75811767578125,282.9237365722656,292.5149841308594,295.6502380371094,293.1499938964844,293.1499938964844,280.04998779296875,36297.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802064895629884,1.0,0.0,0.0,3.660941362380981,3.66096568107605,8.942910199039034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.07763671875,0.0,1547.6060791015625,1895.4371337890625,0.0,4130.5185546875,0.907908022403717,1.0,0.0,3.0,1.0,0.0
12231900,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.8589515686035156,0.4907105565071106,0.4451475739479065,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.9187904000282288,0.5987284779548645,0.5694004893302917,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.8312466144561768,0.4429514706134796,0.3123855888843536,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.7707285284996033,0.3506184220314026,0.3367434740066528,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.665123701095581,0.2229634225368499,1.0275416374206543,284.76348876953125,284.95001220703125,300.5144958496094,289.48321533203125,298.2947082519531,297.24005126953125,284.7704467773437,1.0,0.6333366632461548,0.4285080432891845,0.4285080432891845,1.0,1.0,-3.231629133224488,1.0413496494293213,2.190279483795166,0.3084567487239837,0.8980143070220947,0.8980143070220947,0.0,227.62667846679688,232.0,47444.4375,0.0,3094.829833984375,1.0,280.0015563964844,283.0858154296875,292.4455871582031,295.42144775390625,293.1499938964844,293.1499938964844,280.04998779296875,36259.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724615812301636,1.0,0.0,0.0,3.655733108520508,3.655757188796997,8.917482432480028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.015625,0.0,1541.5010986328125,1895.4371337890625,0.0,4062.858154296875,0.9067726731300354,1.0,0.0,3.0,1.0,0.0
12231960,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8575255274772644,0.4903104901313782,0.4446156620979309,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.9177429676055908,0.599463164806366,0.5699151158332825,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8310629725456238,0.4445254504680633,0.3133732676506042,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.76988285779953,0.350949227809906,0.3369461894035339,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.6641986966133118,0.2230098992586136,1.0273911952972412,284.8094177246094,284.95001220703125,300.49737548828125,289.4889831542969,298.2889404296875,297.2411499023437,284.8108825683594,1.0,0.6341494917869568,0.4281085729598999,0.4281085729598999,1.0,1.0,-3.232851266860962,1.0407370328903198,2.192114353179932,0.3075050413608551,0.8975767493247986,0.8975767493247986,0.0,228.798095703125,235.0,47317.45703125,0.0,3103.939697265625,1.0,280.0422058105469,283.1352233886719,292.44561767578125,295.43951416015625,293.1499938964844,293.1499938964844,280.3500061035156,36210.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674185514450072,1.0,0.0,0.0,3.6523497104644775,3.652373790740967,8.90098306172149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.716796875,0.0,1537.35888671875,1895.4371337890625,0.0,4018.43310546875,0.9059574007987976,1.0,0.0,3.0,1.0,0.0
12232020,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8562899827957153,0.4904786646366119,0.4445390105247497,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9175194501876832,0.6019266843795776,0.5719701051712036,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8321194648742676,0.4485211372375488,0.3159905672073364,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7696619033813477,0.3523524403572082,0.338086724281311,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.663787305355072,0.2237279564142227,1.029905080795288,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2845458984375,297.2523498535156,285.0047302246094,1.0,0.6363317370414734,0.4273096621036529,0.4273096621036529,1.0,1.0,-3.2427611351013184,1.0423094034194946,2.200451612472534,0.3068084716796875,0.8998752236366272,0.8998752236366272,0.0,230.4549560546875,238.0,46301.7109375,0.0,3134.563232421875,1.0,280.3417663574219,283.3690795898437,292.4457092285156,295.3568725585937,293.1499938964844,293.1499938964844,280.6499938964844,36016.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535426497459412,1.0,0.0,0.0,3.651085615158081,3.6511096954345694,8.894823508853733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.6982421875,0.0,1534.497802734375,1895.4371337890625,0.0,3894.820556640625,0.9055500626564026,1.0,0.0,3.0,1.0,0.0
12232080,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8562899827957153,0.4904786646366119,0.4445390105247497,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9175194501876832,0.6019266843795776,0.5719701051712036,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8321194648742676,0.4485211372375488,0.3159905672073364,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7696619033813477,0.3523524403572082,0.338086724281311,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.663787305355072,0.2237279564142227,1.029905080795288,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2845458984375,297.2523498535156,285.0047302246094,1.0,0.6363317370414734,0.4273096621036529,0.4273096621036529,1.0,1.0,-3.2427611351013184,1.0423094034194946,2.200451612472534,0.3068084716796875,0.8998752236366272,0.8998752236366272,0.0,230.4549560546875,238.0,46301.7109375,0.0,3134.563232421875,1.0,280.3417663574219,283.3690795898437,292.4457092285156,295.3568725585937,293.1499938964844,293.1499938964844,280.6499938964844,36016.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535426497459412,1.0,0.0,0.0,3.651085615158081,3.6511096954345694,8.894823508853733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.6982421875,0.0,1534.497802734375,1895.4371337890625,0.0,3894.820556640625,0.9055500626564026,1.0,0.0,3.0,1.0,0.0
12232140,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8559537529945374,0.4913344383239746,0.4452019333839416,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.9183501601219176,0.6051447987556458,0.5748637318611145,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.8340030312538147,0.4531925916671753,0.319150447845459,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.7703479528427124,0.3543810546398163,0.3398981988430023,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.6643671989440918,0.2250276356935501,1.0352894067764282,285.1995544433594,284.95001220703125,300.4356994628906,289.5079040527344,298.2855529785156,297.2696228027344,285.20135498046875,1.0,0.6392706632614136,0.426510751247406,0.426510751247406,1.0,1.0,-3.259483814239502,1.0463552474975586,2.213128566741944,0.3071240782737732,0.9048212170600892,0.9048212170600892,0.0,231.9611968994141,241.0,45388.43359375,0.0,3179.424072265625,1.0,280.64178466796875,283.60321044921875,292.46337890625,295.3135681152344,293.1499938964844,293.1499938964844,280.3500061035156,35776.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942004144191742,1.0,0.0,0.0,3.65872859954834,3.658752679824829,8.93210199137684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.98291015625,0.0,1541.2276611328125,1895.4371337890625,0.0,3790.652099609375,0.9070990681648254,1.0,0.0,3.0,1.0,0.0
12232200,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8559537529945374,0.4913344383239746,0.4452019333839416,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.9183501601219176,0.6051447987556458,0.5748637318611145,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.8340030312538147,0.4531925916671753,0.319150447845459,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.7703479528427124,0.3543810546398163,0.3398981988430023,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.6643671989440918,0.2250276356935501,1.0352894067764282,285.1995544433594,284.95001220703125,300.4356994628906,289.5079040527344,298.2855529785156,297.2696228027344,285.20135498046875,1.0,0.6392706632614136,0.426510751247406,0.426510751247406,1.0,1.0,-3.259483814239502,1.0463552474975586,2.213128566741944,0.3071240782737732,0.9048212170600892,0.9048212170600892,0.0,231.9611968994141,241.0,45388.43359375,0.0,3179.424072265625,1.0,280.64178466796875,283.60321044921875,292.46337890625,295.3135681152344,293.1499938964844,293.1499938964844,280.3500061035156,35776.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942004144191742,1.0,0.0,0.0,3.65872859954834,3.658752679824829,8.93210199137684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.98291015625,0.0,1541.2276611328125,1895.4371337890625,0.0,3790.652099609375,0.9070990681648254,1.0,0.0,3.0,1.0,0.0
12232260,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8537046909332275,0.4902984201908111,0.4449461102485657,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9170249700546264,0.6067714095115662,0.5770199298858643,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8342716097831726,0.4565711915493011,0.3218859136104584,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7695329189300537,0.3555034697055816,0.3413806855678558,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6637282371520996,0.2257848531007766,1.0401910543441772,285.0455627441406,284.95001220703125,300.4097595214844,289.51483154296875,298.2756652832031,297.27081298828125,285.044677734375,1.0,0.6424092650413513,0.4253590703010559,0.4253590703010559,1.0,1.0,-3.272749423980713,1.048198699951172,2.224550724029541,0.3062471449375152,0.904827356338501,0.904827356338501,0.0,234.7771759033203,244.0,46656.77734375,0.0,3224.34228515625,1.0,280.35772705078125,283.4031066894531,292.5607604980469,295.5596618652344,293.1499938964844,293.1499938964844,280.04998779296875,35857.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554877877235411,1.0,0.0,0.0,3.664691925048828,3.664716005325317,8.961242770055833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.5419921875,0.0,1548.50830078125,1895.4371337890625,0.0,3912.262939453125,0.90846186876297,1.0,0.0,3.0,1.0,0.0
12232320,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8537046909332275,0.4902984201908111,0.4449461102485657,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9170249700546264,0.6067714095115662,0.5770199298858643,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8342716097831726,0.4565711915493011,0.3218859136104584,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7695329189300537,0.3555034697055816,0.3413806855678558,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6637282371520996,0.2257848531007766,1.0401910543441772,285.0455627441406,284.95001220703125,300.4097595214844,289.51483154296875,298.2756652832031,297.27081298828125,285.044677734375,1.0,0.6424092650413513,0.4253590703010559,0.4253590703010559,1.0,1.0,-3.272749423980713,1.048198699951172,2.224550724029541,0.3062471449375152,0.904827356338501,0.904827356338501,0.0,234.7771759033203,244.0,46656.77734375,0.0,3224.34228515625,1.0,280.35772705078125,283.4031066894531,292.5607604980469,295.5596618652344,293.1499938964844,293.1499938964844,280.04998779296875,35857.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554877877235411,1.0,0.0,0.0,3.664691925048828,3.664716005325317,8.961242770055833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.5419921875,0.0,1548.50830078125,1895.4371337890625,0.0,3912.262939453125,0.90846186876297,1.0,0.0,3.0,1.0,0.0
12232380,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8488165736198425,0.4877040088176727,0.4430488049983978,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9126154184341432,0.6067655682563782,0.5774891972541809,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8321874737739563,0.4586999118328094,0.323652982711792,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7663540244102478,0.3555029034614563,0.3417688012123108,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6608875393867493,0.2256584465503692,1.0412935018539429,284.86602783203125,284.95001220703125,300.38775634765625,289.5200500488281,298.25689697265625,297.2577514648437,284.8648376464844,1.0,0.644891083240509,0.4242073893547058,0.4242073893547058,1.0,1.0,-3.2749598026275635,1.0459600687026978,2.228999853134156,0.3036910593509674,0.9022074937820436,0.9022074937820436,0.0,238.9896697998047,232.0,47817.3671875,0.0,3252.791259765625,1.0,280.0581359863281,283.1801452636719,292.57684326171875,295.6698913574219,293.1499938964844,293.1499938964844,279.75,36036.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700638055801392,1.0,0.0,0.0,3.6639466285705566,3.663970947265625,8.957598538472666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.58642578125,0.0,1549.0120849609375,1895.4371337890625,0.0,4041.770751953125,0.908408522605896,1.0,0.0,3.0,1.0,0.0
12232440,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8488165736198425,0.4877040088176727,0.4430488049983978,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9126154184341432,0.6067655682563782,0.5774891972541809,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8321874737739563,0.4586999118328094,0.323652982711792,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7663540244102478,0.3555029034614563,0.3417688012123108,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6608875393867493,0.2256584465503692,1.0412935018539429,284.86602783203125,284.95001220703125,300.38775634765625,289.5200500488281,298.25689697265625,297.2577514648437,284.8648376464844,1.0,0.644891083240509,0.4242073893547058,0.4242073893547058,1.0,1.0,-3.2749598026275635,1.0459600687026978,2.228999853134156,0.3036910593509674,0.9022074937820436,0.9022074937820436,0.0,238.9896697998047,232.0,47817.3671875,0.0,3252.791259765625,1.0,280.0581359863281,283.1801452636719,292.57684326171875,295.6698913574219,293.1499938964844,293.1499938964844,279.75,36036.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700638055801392,1.0,0.0,0.0,3.6639466285705566,3.663970947265625,8.957598538472666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.58642578125,0.0,1549.0120849609375,1895.4371337890625,0.0,4041.770751953125,0.908408522605896,1.0,0.0,3.0,1.0,0.0
12232500,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.8483832478523254,0.4861614108085632,0.4417720437049866,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.912947118282318,0.6064372062683105,0.5772989392280579,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.8330369591712952,0.4595353007316589,0.324294775724411,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.7665700912475586,0.3552570641040802,0.3416146636009216,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.6609693765640259,0.2253759354352951,1.0403202772140503,284.72784423828125,284.95001220703125,300.3783569335937,289.5220031738281,298.2465515136719,297.24932861328125,284.7205505371094,1.0,0.6440497636795044,0.4236315488815307,0.4236315488815307,1.0,1.0,-3.272618293762207,1.04358172416687,2.229036569595337,0.3019312918186188,0.8993827700614929,0.8993827700614929,0.0,238.4951629638672,232.0,48776.9296875,0.0,3244.833740234375,1.0,279.8009338378906,283.0036926269531,292.5959777832031,295.8035888671875,293.1499938964844,293.1499938964844,279.75,36161.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783556461334229,1.0,0.0,0.0,3.6605985164642334,3.6606228351593018,8.941235023485206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.33447265625,0.0,1546.205322265625,1895.4371337890625,0.0,4114.41357421875,0.9077092409133912,1.0,0.0,3.0,1.0,0.0
12232560,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.8488828539848328,0.4844933450222015,0.4402199387550354,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.9144918322563172,0.6059281229972839,0.576790452003479,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803894042969,0.8347939252853394,0.4602504670619964,0.3247500360012054,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.7676498293876648,0.3548782765865326,0.3412249088287353,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.6617633104324341,0.2249737083911895,1.0383847951889038,284.68035888671875,284.95001220703125,300.3701171875,289.52349853515625,298.2359619140625,297.2398376464844,284.67901611328125,1.0,0.6423830389976501,0.4231269359588623,0.4231269359588623,1.0,1.0,-3.267895221710205,1.040515422821045,2.22737979888916,0.2999789118766784,0.8970681428909302,0.8970681428909302,0.0,236.6578063964844,220.0,48835.2265625,0.0,3224.126953125,1.0,279.758056640625,282.95458984375,292.5693359375,295.73211669921875,293.1499938964844,293.1499938964844,280.04998779296875,36267.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98173850774765,1.0,0.0,0.0,3.654676675796509,3.654700756072998,8.912329008126108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.857421875,0.0,1540.381103515625,1895.4371337890625,0.0,4143.8173828125,0.9064887762069702,1.0,0.0,3.0,1.0,0.0
12232620,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8544054627418518,0.4832573235034942,0.4382456541061401,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.9230785965919496,0.6066474318504333,0.5766326189041138,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8424867391586304,0.4632512927055359,0.3262598514556885,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.773760199546814,0.3551993668079376,0.3408893048763275,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.6667680144309998,0.224891185760498,1.0354827642440796,284.8451538085937,284.95001220703125,300.3573913574219,289.5251770019531,298.2279968261719,297.2380676269531,284.8464050292969,1.0,0.6377049684524536,0.4221177697181701,0.4221177697181701,1.0,1.0,-3.263240098953247,1.036166429519653,2.227073907852173,0.2965391278266907,0.8970124125480652,0.8970124125480652,0.0,229.1596527099609,208.0,47672.04296875,0.0,3172.123291015625,1.0,280.04217529296875,283.1627502441406,292.48699951171875,295.5072937011719,293.1499938964844,293.1499938964844,280.3500061035156,36170.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700179696083068,1.0,0.0,0.0,3.6475930213928223,3.647617101669312,8.877814252628013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.00341796875,0.0,1531.7640380859375,1895.4371337890625,0.0,4041.36669921875,0.904866635799408,1.0,0.0,3.0,1.0,0.0
12232680,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8544054627418518,0.4832573235034942,0.4382456541061401,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.9230785965919496,0.6066474318504333,0.5766326189041138,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8424867391586304,0.4632512927055359,0.3262598514556885,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.773760199546814,0.3551993668079376,0.3408893048763275,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.6667680144309998,0.224891185760498,1.0354827642440796,284.8451538085937,284.95001220703125,300.3573913574219,289.5251770019531,298.2279968261719,297.2380676269531,284.8464050292969,1.0,0.6377049684524536,0.4221177697181701,0.4221177697181701,1.0,1.0,-3.263240098953247,1.036166429519653,2.227073907852173,0.2965391278266907,0.8970124125480652,0.8970124125480652,0.0,229.1596527099609,208.0,47672.04296875,0.0,3172.123291015625,1.0,280.04217529296875,283.1627502441406,292.48699951171875,295.5072937011719,293.1499938964844,293.1499938964844,280.3500061035156,36170.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700179696083068,1.0,0.0,0.0,3.6475930213928223,3.647617101669312,8.877814252628013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.00341796875,0.0,1531.7640380859375,1895.4371337890625,0.0,4041.36669921875,0.904866635799408,1.0,0.0,3.0,1.0,0.0
12232740,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8654711842536926,0.4836241006851196,0.4378838539123535,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.938389539718628,0.6089624762535095,0.5780563950538635,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8554639220237732,0.4676200449466705,0.3287720084190368,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7848953604698181,0.3566614687442779,0.3415953814983368,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6763511896133423,0.2257288992404937,1.0362143516540527,285.0335693359375,284.95001220703125,300.3500061035156,289.5249938964844,298.2320861816406,297.2508239746094,285.0351257324219,1.0,0.6325852870941162,0.4211085736751556,0.4211085736751556,1.0,1.0,-3.269257068634033,1.0356805324554443,2.233576536178589,0.2946352064609527,0.8996850252151489,0.8996850252151489,0.0,218.3001708984375,196.0,46612.30859375,0.0,3124.76708984375,1.0,280.3417358398437,283.392333984375,292.47418212890625,295.4089660644531,293.1499938964844,293.1499938964844,280.6499938964844,35973.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566988348960876,1.0,0.0,0.0,3.6479225158691406,3.64794659614563,8.879417805474077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.79345703125,0.0,1530.6639404296875,1895.4371337890625,0.0,3923.105224609375,0.9048130512237548,1.0,0.0,3.0,1.0,0.0
12232800,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8654711842536926,0.4836241006851196,0.4378838539123535,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.938389539718628,0.6089624762535095,0.5780563950538635,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8554639220237732,0.4676200449466705,0.3287720084190368,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7848953604698181,0.3566614687442779,0.3415953814983368,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6763511896133423,0.2257288992404937,1.0362143516540527,285.0335693359375,284.95001220703125,300.3500061035156,289.5249938964844,298.2320861816406,297.2508239746094,285.0351257324219,1.0,0.6325852870941162,0.4211085736751556,0.4211085736751556,1.0,1.0,-3.269257068634033,1.0356805324554443,2.233576536178589,0.2946352064609527,0.8996850252151489,0.8996850252151489,0.0,218.3001708984375,196.0,46612.30859375,0.0,3124.76708984375,1.0,280.3417358398437,283.392333984375,292.47418212890625,295.4089660644531,293.1499938964844,293.1499938964844,280.6499938964844,35973.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566988348960876,1.0,0.0,0.0,3.6479225158691406,3.64794659614563,8.879417805474077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.79345703125,0.0,1530.6639404296875,1895.4371337890625,0.0,3923.105224609375,0.9048130512237548,1.0,0.0,3.0,1.0,0.0
12232860,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.8803465962409973,0.4846882820129394,0.438225507736206,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.957262635231018,0.6120576858520508,0.580297589302063,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.872370183467865,0.4726831614971161,0.3318062722682953,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.7994934916496277,0.3587674796581268,0.3429433107376098,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.6892451643943787,0.2271625846624374,1.039657473564148,285.224853515625,284.95001220703125,300.3462219238281,289.52294921875,298.2421875,297.26959228515625,285.2264709472656,1.0,0.6275893449783325,0.4202802181243896,0.4202802181243896,1.0,1.0,-3.281766891479492,1.0379903316497805,2.243776559829712,0.2941280007362366,0.9049331545829772,0.9049331545829772,0.0,206.1575469970703,184.0,45652.29296875,0.0,3084.13525390625,1.0,280.6417541503906,283.6221008300781,292.4796142578125,295.35028076171875,293.1499938964844,293.1499938964844,280.3500061035156,35737.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454033970832824,1.0,0.0,0.0,3.6570498943328857,3.657073974609375,8.923908012548054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.62255859375,0.0,1539.0596923828125,1895.4371337890625,0.0,3821.459228515625,0.9066954851150512,1.0,0.0,3.0,1.0,0.0
12232920,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.8803465962409973,0.4846882820129394,0.438225507736206,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.957262635231018,0.6120576858520508,0.580297589302063,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.872370183467865,0.4726831614971161,0.3318062722682953,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.7994934916496277,0.3587674796581268,0.3429433107376098,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.6892451643943787,0.2271625846624374,1.039657473564148,285.224853515625,284.95001220703125,300.3462219238281,289.52294921875,298.2421875,297.26959228515625,285.2264709472656,1.0,0.6275893449783325,0.4202802181243896,0.4202802181243896,1.0,1.0,-3.281766891479492,1.0379903316497805,2.243776559829712,0.2941280007362366,0.9049331545829772,0.9049331545829772,0.0,206.1575469970703,184.0,45652.29296875,0.0,3084.13525390625,1.0,280.6417541503906,283.6221008300781,292.4796142578125,295.35028076171875,293.1499938964844,293.1499938964844,280.3500061035156,35737.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454033970832824,1.0,0.0,0.0,3.6570498943328857,3.657073974609375,8.923908012548054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.62255859375,0.0,1539.0596923828125,1895.4371337890625,0.0,3821.459228515625,0.9066954851150512,1.0,0.0,3.0,1.0,0.0
12232980,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8955960273742676,0.4839134514331817,0.4376609027385711,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9747108817100524,0.6135616898536682,0.5817869901657104,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8901328444480896,0.4764276444911957,0.3343896567821502,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8141964077949524,0.3599821627140045,0.3439539968967438,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7026650905609131,0.2280748635530471,1.0425909757614136,285.0667419433594,284.95001220703125,300.3438720703125,289.5190734863281,298.241455078125,297.2722473144531,285.0657043457031,1.0,0.6224499344825745,0.4194518625736236,0.4194518625736236,1.0,1.0,-3.2907426357269287,1.0390045642852783,2.251738309860229,0.293347030878067,0.9051936268806458,0.9051936268806458,0.0,194.71339416503903,172.0,46884.6875,0.0,3039.41357421875,1.0,280.3577575683594,283.4185485839844,292.56475830078125,295.58154296875,293.1499938964844,293.1499938964844,280.04998779296875,35822.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588027000427246,1.0,0.0,0.0,3.66433048248291,3.6643545627594,8.959474939729262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.8876953125,0.0,1547.840087890625,1895.4371337890625,0.0,3941.906005859375,0.9083560109138488,1.0,0.0,3.0,1.0,0.0
12233040,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8955960273742676,0.4839134514331817,0.4376609027385711,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9747108817100524,0.6135616898536682,0.5817869901657104,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8901328444480896,0.4764276444911957,0.3343896567821502,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8141964077949524,0.3599821627140045,0.3439539968967438,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7026650905609131,0.2280748635530471,1.0425909757614136,285.0667419433594,284.95001220703125,300.3438720703125,289.5190734863281,298.241455078125,297.2722473144531,285.0657043457031,1.0,0.6224499344825745,0.4194518625736236,0.4194518625736236,1.0,1.0,-3.2907426357269287,1.0390045642852783,2.251738309860229,0.293347030878067,0.9051936268806458,0.9051936268806458,0.0,194.71339416503903,172.0,46884.6875,0.0,3039.41357421875,1.0,280.3577575683594,283.4185485839844,292.56475830078125,295.58154296875,293.1499938964844,293.1499938964844,280.04998779296875,35822.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588027000427246,1.0,0.0,0.0,3.66433048248291,3.6643545627594,8.959474939729262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.8876953125,0.0,1547.840087890625,1895.4371337890625,0.0,3941.906005859375,0.9083560109138488,1.0,0.0,3.0,1.0,0.0
12233100,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9026351571083068,0.4828949272632599,0.4367574155330658,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9821016192436218,0.6136483550071716,0.5818824172019958,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8986070156097412,0.4777886867523193,0.3353073894977569,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.820694625377655,0.3601500689983368,0.3440513908863067,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7088584899902344,0.2281990796327591,1.0426918268203735,284.9301147460937,284.95001220703125,300.3431701660156,289.5165100097656,298.2370910644531,297.26776123046875,284.9229736328125,1.0,0.6195767521858215,0.4190376996994018,0.4190376996994018,1.0,1.0,-3.291118860244751,1.038025140762329,2.253093719482422,0.2923615574836731,0.9037330150604248,0.9037330150604248,0.0,189.43679809570312,172.0,47901.9609375,0.0,3010.590576171875,1.0,280.1007995605469,283.2421875,292.5953369140625,295.73931884765625,293.1499938964844,293.1499938964844,280.04998779296875,35921.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684804677963256,1.0,0.0,0.0,3.665626764297485,3.665650844573975,8.965814686234808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.15869140625,0.0,1550.0341796875,1895.4371337890625,0.0,4027.810791015625,0.9086762070655824,1.0,0.0,3.0,1.0,0.0
12233160,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9096139073371888,0.4816241860389709,0.435489684343338,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9887338280677797,0.6134199500083923,0.5815660357475281,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9069408178329468,0.4789248704910278,0.3359913527965545,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8268477320671082,0.3600919544696808,0.3438747525215149,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7145299911499023,0.2281318604946136,1.0417920351028442,284.8831481933594,284.95001220703125,300.3428039550781,289.5135192871094,298.2308044433594,297.26080322265625,284.8818359375,1.0,0.6164465546607971,0.4185018241405487,0.4185018241405487,1.0,1.0,-3.288746356964112,1.0357496738433838,2.2529966831207275,0.2906776964664459,0.9027759432792664,0.9027759432792664,0.0,184.36770629882807,160.0,48009.9140625,0.0,2977.032958984375,1.0,280.0580139160156,283.192138671875,292.5699768066406,295.67828369140625,293.1499938964844,293.1499938964844,279.75,36005.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973276913166046,1.0,0.0,0.0,3.664737701416016,3.664761781692505,8.961466733126144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.52783203125,0.0,1549.669677734375,1895.4371337890625,0.0,4070.013671875,0.9085637331008912,1.0,0.0,3.0,1.0,0.0
12233220,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.9250030517578124,0.4787175059318542,0.4326590895652771,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.9990000128746032,0.6124478578567505,0.5781037211418152,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.925660252571106,0.4808362424373626,0.337126761674881,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8394020199775696,0.3595770597457886,0.3431465029716491,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.7252787351608276,0.2276404201984405,1.0383696556091309,284.6949768066406,284.95001220703125,300.34295654296875,289.5063781738281,298.2165222167969,297.2445678710937,284.693115234375,1.0,0.6094785928726196,0.4174301028251648,0.4174301028251648,1.0,1.0,-3.278236150741577,1.0290894508361816,2.2491466999053955,0.2863748669624328,0.8978140950202942,0.8978140950202942,0.0,174.41860961914062,148.0,48996.89453125,0.0,2898.31591796875,1.0,279.7581481933594,282.9642333984375,292.5521545410156,295.7284545898437,293.1499938964844,293.1499938964844,280.04998779296875,36239.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849258661270142,1.0,0.0,0.0,3.656495094299317,3.6565191745758057,8.921199992073525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.8466796875,0.0,1542.203857421875,1895.4371337890625,0.0,4171.39208984375,0.9068756699562072,1.0,0.0,3.0,1.0,0.0
12233280,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.9250030517578124,0.4787175059318542,0.4326590895652771,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.9990000128746032,0.6124478578567505,0.5781037211418152,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.925660252571106,0.4808362424373626,0.337126761674881,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8394020199775696,0.3595770597457886,0.3431465029716491,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.7252787351608276,0.2276404201984405,1.0383696556091309,284.6949768066406,284.95001220703125,300.34295654296875,289.5063781738281,298.2165222167969,297.2445678710937,284.693115234375,1.0,0.6094785928726196,0.4174301028251648,0.4174301028251648,1.0,1.0,-3.278236150741577,1.0290894508361816,2.2491466999053955,0.2863748669624328,0.8978140950202942,0.8978140950202942,0.0,174.41860961914062,148.0,48996.89453125,0.0,2898.31591796875,1.0,279.7581481933594,282.9642333984375,292.5521545410156,295.7284545898437,293.1499938964844,293.1499938964844,280.04998779296875,36239.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849258661270142,1.0,0.0,0.0,3.656495094299317,3.6565191745758057,8.921199992073525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.8466796875,0.0,1542.203857421875,1895.4371337890625,0.0,4171.39208984375,0.9068756699562072,1.0,0.0,3.0,1.0,0.0
12233340,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9381937980651855,0.4775378704071045,0.4308229386806488,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9990000128746032,0.6153080463409424,0.5553553700447083,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9421933889389038,0.4840587973594665,0.3388340473175049,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8501036763191223,0.3598549962043762,0.3428307771682739,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.7339175343513489,0.2275992929935455,1.0359416007995603,284.8378601074219,284.95001220703125,300.3441467285156,289.49774169921875,298.2159423828125,297.2489929199219,284.8378295898437,1.0,0.6005452275276184,0.4163583815097809,0.4163583815097809,1.0,1.0,-3.246771335601806,1.014881253242493,2.2318899631500244,0.279518187046051,0.8975358605384827,0.8975358605384827,0.0,166.09263610839844,136.0,47549.68359375,0.0,2786.800048828125,1.0,280.0422058105469,283.1544494628906,292.457763671875,295.48046875,293.1499938964844,293.1499938964844,280.3500061035156,36163.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729625582695008,1.0,0.0,0.0,3.64981746673584,3.649841547012329,8.88864576609194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.38671875,0.0,1534.1895751953125,1895.4371337890625,0.0,4067.255859375,0.9053547978401184,1.0,0.0,3.0,1.0,0.0
12233400,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9381937980651855,0.4775378704071045,0.4308229386806488,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9990000128746032,0.6153080463409424,0.5553553700447083,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9421933889389038,0.4840587973594665,0.3388340473175049,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8501036763191223,0.3598549962043762,0.3428307771682739,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.7339175343513489,0.2275992929935455,1.0359416007995603,284.8378601074219,284.95001220703125,300.3441467285156,289.49774169921875,298.2159423828125,297.2489929199219,284.8378295898437,1.0,0.6005452275276184,0.4163583815097809,0.4163583815097809,1.0,1.0,-3.246771335601806,1.014881253242493,2.2318899631500244,0.279518187046051,0.8975358605384827,0.8975358605384827,0.0,166.09263610839844,136.0,47549.68359375,0.0,2786.800048828125,1.0,280.0422058105469,283.1544494628906,292.457763671875,295.48046875,293.1499938964844,293.1499938964844,280.3500061035156,36163.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729625582695008,1.0,0.0,0.0,3.64981746673584,3.649841547012329,8.88864576609194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.38671875,0.0,1534.1895751953125,1895.4371337890625,0.0,4067.255859375,0.9053547978401184,1.0,0.0,3.0,1.0,0.0
12233460,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9572993516921996,0.4776878952980041,0.4304242134094238,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.6234551668167114,0.5255142450332642,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9639295339584352,0.4884824752807617,0.3414872884750366,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.866176187992096,0.3610959053039551,0.3434743285179138,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7468932271003723,0.2283324897289276,1.036820411682129,284.99346923828125,284.95001220703125,300.34625244140625,289.4877624511719,298.2368469238281,297.28204345703125,284.9934997558594,1.0,0.5906717777252197,0.4159229099750519,0.4159229099750519,1.0,1.0,-3.2154335975646973,1.0023953914642334,2.213038206100464,0.2739793956279754,0.8994610905647278,0.8994610905647278,0.0,156.1383056640625,156.0,46082.8671875,0.0,2668.020751953125,1.0,280.3417358398437,283.35858154296875,292.4287414550781,295.34381103515625,293.1499938964844,293.1499938964844,280.6499938964844,36006.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580353498458862,1.0,0.0,0.0,3.6491119861602783,3.649135828018189,8.885209012987616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.87158203125,0.0,1532.2264404296875,1895.4371337890625,0.0,3935.053466796875,0.9050948619842528,1.0,0.0,3.0,1.0,0.0
