time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233520,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9572993516921996,0.4776878952980041,0.4304242134094238,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.6234551668167114,0.5255142450332642,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9639295339584352,0.4884824752807617,0.3414872884750366,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.866176187992096,0.3610959053039551,0.3434743285179138,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7468932271003723,0.2283324897289276,1.036820411682129,284.99346923828125,284.95001220703125,300.34625244140625,289.4877624511719,298.2368469238281,297.28204345703125,284.9934997558594,1.0,0.5906717777252197,0.4159229099750519,0.4159229099750519,1.0,1.0,-3.2154335975646973,1.0023953914642334,2.213038206100464,0.2739793956279754,0.8994610905647278,0.8994610905647278,0.0,156.1383056640625,156.0,46082.8671875,0.0,2668.020751953125,1.0,280.3417358398437,283.35858154296875,292.4287414550781,295.34381103515625,293.1499938964844,293.1499938964844,280.6499938964844,36006.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580353498458862,1.0,0.0,0.0,3.6491119861602783,3.649135828018189,8.885209012987616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.87158203125,0.0,1532.2264404296875,1895.4371337890625,0.0,3935.053466796875,0.9050948619842528,1.0,0.0,3.0,1.0,0.0
12233580,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.96135812997818,0.478531539440155,0.4309611022472381,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.9990000128746032,0.6330362558364868,0.5198569893836975,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.9705860018730164,0.4936359524726867,0.344885915517807,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.8706371784210205,0.3629736006259918,0.3450305759906769,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.7506693601608276,0.2297157943248748,1.0419926643371582,285.1753845214844,284.95001220703125,300.34918212890625,289.4765014648437,298.2689514160156,297.3285827636719,285.1772766113281,1.0,0.5916343927383423,0.4154874682426452,0.4154874682426452,1.0,1.0,-3.221391439437866,1.0034304857254028,2.217960834503174,0.272954374551773,0.9039390683174132,0.9039390683174132,0.0,154.76766967773438,176.0,45047.84765625,0.0,2672.55615234375,1.0,280.6417541503906,283.58306884765625,292.421875,295.2574768066406,293.1499938964844,293.1499938964844,280.3500061035156,35794.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442824721336364,1.0,0.0,0.0,3.6560425758361816,3.656066656112671,8.918991625250783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.57568359375,0.0,1538.35986328125,1895.4371337890625,0.0,3811.311279296875,0.9065080881118774,1.0,0.0,3.0,1.0,0.0
12233640,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.96135812997818,0.478531539440155,0.4309611022472381,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.9990000128746032,0.6330362558364868,0.5198569893836975,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.9705860018730164,0.4936359524726867,0.344885915517807,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.8706371784210205,0.3629736006259918,0.3450305759906769,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.7506693601608276,0.2297157943248748,1.0419926643371582,285.1753845214844,284.95001220703125,300.34918212890625,289.4765014648437,298.2689514160156,297.3285827636719,285.1772766113281,1.0,0.5916343927383423,0.4154874682426452,0.4154874682426452,1.0,1.0,-3.221391439437866,1.0034304857254028,2.217960834503174,0.272954374551773,0.9039390683174132,0.9039390683174132,0.0,154.76766967773438,176.0,45047.84765625,0.0,2672.55615234375,1.0,280.6417541503906,283.58306884765625,292.421875,295.2574768066406,293.1499938964844,293.1499938964844,280.3500061035156,35794.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442824721336364,1.0,0.0,0.0,3.6560425758361816,3.656066656112671,8.918991625250783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.57568359375,0.0,1538.35986328125,1895.4371337890625,0.0,3811.311279296875,0.9065080881118774,1.0,0.0,3.0,1.0,0.0
12233700,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9582170844078064,0.4784121811389923,0.4312503933906555,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9990000128746032,0.636161208152771,0.5250992178916931,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9690259099006652,0.4958232343196869,0.3466473817825317,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.868475615978241,0.3636833727359772,0.3459368050098419,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7490538954734802,0.2303090542554855,1.045441746711731,285.0633850097656,284.95001220703125,300.3509216308594,289.470458984375,298.2773132324219,297.3399658203125,285.0575256347656,1.0,0.5948784947395325,0.4152697324752807,0.4152697324752807,1.0,1.0,-3.235387086868286,1.0078872442245483,2.227499723434448,0.2741781771183014,0.903625786304474,0.903625786304474,0.0,156.81781005859375,176.0,46169.97265625,0.0,2712.230224609375,1.0,280.3984375,283.429931640625,292.4998474121094,295.49468994140625,293.1499938964844,293.1499938964844,280.3500061035156,35833.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516054391860962,1.0,0.0,0.0,3.659454107284546,3.659478187561035,8.935644473240245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.6494140625,0.0,1542.4627685546875,1895.4371337890625,0.0,3877.413818359375,0.9072482585906982,1.0,0.0,3.0,1.0,0.0
12233760,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9512460827827454,0.4777369201183319,0.4309360384941101,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.6376479268074036,0.5354719161987305,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9640153050422668,0.497560441493988,0.348048985004425,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8633136749267578,0.3640362322330475,0.3465166687965393,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7449824213981628,0.2306382209062576,1.0479565858840942,285.0331115722656,284.95001220703125,300.352783203125,289.464111328125,298.2773742675781,297.33935546875,285.0332336425781,1.0,0.5994593501091003,0.4149441421031952,0.4149441421031952,1.0,1.0,-3.252880573272705,1.0133171081542969,2.239563465118408,0.2756398618221283,0.9038349986076356,0.9038349986076356,0.0,160.4988555908203,196.0,46486.94921875,0.0,2768.47265625,1.0,280.3576354980469,283.3935852050781,292.506591796875,295.49267578125,293.1499938964844,293.1499938964844,280.04998779296875,35874.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569289088249208,1.0,0.0,0.0,3.661282777786255,3.661306858062744,8.944577416514221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.15478515625,0.0,1544.818603515625,1895.4371337890625,0.0,3925.163330078125,0.907712459564209,1.0,0.0,3.0,1.0,0.0
12233820,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9298287034034728,0.4756048619747162,0.4295899569988251,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.6360622048377991,0.5667172074317932,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9469189047813416,0.5003361701965332,0.3503864705562591,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8479681015014648,0.3640800714492798,0.3471173644065857,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7325625419616699,0.2306958884000778,1.0508233308792114,284.8830871582031,284.95001220703125,300.3569641113281,289.45068359375,298.2598876953125,297.3118896484375,284.8834228515625,1.0,0.6115718483924866,0.4142929315567016,0.4142929315567016,1.0,1.0,-3.2958037853240967,1.0269309282302856,2.2688729763031006,0.2796100974082947,0.9016253352165222,0.9016253352165222,0.0,171.54473876953125,214.0,48035.4296875,0.0,2920.1904296875,1.0,280.0581359863281,283.19537353515625,292.5144958496094,295.6136779785156,293.1499938964844,293.1499938964844,279.75,36028.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729098677635192,1.0,0.0,0.0,3.660674571990967,3.660698652267456,8.941606211010367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.91650390625,0.0,1545.28857421875,1895.4371337890625,0.0,4066.79345703125,0.9076761603355408,1.0,0.0,3.0,1.0,0.0
12233880,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9298287034034728,0.4756048619747162,0.4295899569988251,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.6360622048377991,0.5667172074317932,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9469189047813416,0.5003361701965332,0.3503864705562591,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8479681015014648,0.3640800714492798,0.3471173644065857,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7325625419616699,0.2306958884000778,1.0508233308792114,284.8830871582031,284.95001220703125,300.3569641113281,289.45068359375,298.2598876953125,297.3118896484375,284.8834228515625,1.0,0.6115718483924866,0.4142929315567016,0.4142929315567016,1.0,1.0,-3.2958037853240967,1.0269309282302856,2.2688729763031006,0.2796100974082947,0.9016253352165222,0.9016253352165222,0.0,171.54473876953125,214.0,48035.4296875,0.0,2920.1904296875,1.0,280.0581359863281,283.19537353515625,292.5144958496094,295.6136779785156,293.1499938964844,293.1499938964844,279.75,36028.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729098677635192,1.0,0.0,0.0,3.660674571990967,3.660698652267456,8.941606211010367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.91650390625,0.0,1545.28857421875,1895.4371337890625,0.0,4066.79345703125,0.9076761603355408,1.0,0.0,3.0,1.0,0.0
12233940,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.9026422500610352,0.4729323983192444,0.4278325140476227,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.9950448870658876,0.6293261647224426,0.5982449054718018,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.9221025705337524,0.5025660991668701,0.3524191677570343,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.828397274017334,0.3635347783565521,0.3472804129123688,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.71580970287323,0.2301233559846878,1.051541447639465,284.737548828125,284.95001220703125,300.3615417480469,289.4363098144531,298.2281799316406,297.2639465332031,284.7366638183594,1.0,0.6250994801521301,0.4136417210102081,0.4136417210102081,1.0,1.0,-3.334364414215088,1.038859248161316,2.2955050468444824,0.2837850153446197,0.8975103497505188,0.8975103497505188,0.0,187.1140289306641,232.0,49527.3359375,0.0,3092.485107421875,1.0,279.7581787109375,283.00103759765625,292.4978942871094,295.697021484375,293.1499938964844,293.1499938964844,280.04998779296875,36213.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877914786338806,1.0,0.0,0.0,3.6532042026519775,3.653228282928467,8.905149115889799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.35595703125,0.0,1538.3314208984375,1895.4371337890625,0.0,4196.0732421875,0.906129777431488,1.0,0.0,3.0,1.0,0.0
12234000,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.9026422500610352,0.4729323983192444,0.4278325140476227,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.9950448870658876,0.6293261647224426,0.5982449054718018,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.9221025705337524,0.5025660991668701,0.3524191677570343,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.828397274017334,0.3635347783565521,0.3472804129123688,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.71580970287323,0.2301233559846878,1.051541447639465,284.737548828125,284.95001220703125,300.3615417480469,289.4363098144531,298.2281799316406,297.2639465332031,284.7366638183594,1.0,0.6250994801521301,0.4136417210102081,0.4136417210102081,1.0,1.0,-3.334364414215088,1.038859248161316,2.2955050468444824,0.2837850153446197,0.8975103497505188,0.8975103497505188,0.0,187.1140289306641,232.0,49527.3359375,0.0,3092.485107421875,1.0,279.7581787109375,283.00103759765625,292.4978942871094,295.697021484375,293.1499938964844,293.1499938964844,280.04998779296875,36213.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877914786338806,1.0,0.0,0.0,3.6532042026519775,3.653228282928467,8.905149115889799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.35595703125,0.0,1538.3314208984375,1895.4371337890625,0.0,4196.0732421875,0.906129777431488,1.0,0.0,3.0,1.0,0.0
12234060,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8732308745384216,0.4717999398708343,0.4271211326122284,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9657295346260072,0.6256553530693054,0.5942490696907043,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8933061957359314,0.5060135722160339,0.3551030158996582,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.803949236869812,0.3636769950389862,0.3479524552822113,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6929036974906921,0.229858249425888,1.0534049272537231,284.9049072265625,284.95001220703125,300.3664245605469,289.4211120605469,298.2147521972656,297.2479858398437,284.9062194824219,1.0,0.6366127133369446,0.4119810760021209,0.4119810760021209,1.0,1.0,-3.3357696533203125,1.0349009037017822,2.3008687496185303,0.2792494297027588,0.8982741236686707,0.8982741236686707,0.0,208.0921936035156,250.0,48417.8984375,0.0,3214.32763671875,1.0,280.0422058105469,283.2103881835937,292.3990783691406,295.4676513671875,293.1499938964844,293.1499938964844,280.3500061035156,36096.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795523285865784,1.0,0.0,0.0,3.6489338874816895,3.6489579677581774,8.884342719284177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.70751953125,0.0,1532.7015380859375,1895.4371337890625,0.0,4124.8310546875,0.9051171541213988,1.0,0.0,3.0,1.0,0.0
12234120,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8732308745384216,0.4717999398708343,0.4271211326122284,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9657295346260072,0.6256553530693054,0.5942490696907043,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8933061957359314,0.5060135722160339,0.3551030158996582,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.803949236869812,0.3636769950389862,0.3479524552822113,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6929036974906921,0.229858249425888,1.0534049272537231,284.9049072265625,284.95001220703125,300.3664245605469,289.4211120605469,298.2147521972656,297.2479858398437,284.9062194824219,1.0,0.6366127133369446,0.4119810760021209,0.4119810760021209,1.0,1.0,-3.3357696533203125,1.0349009037017822,2.3008687496185303,0.2792494297027588,0.8982741236686707,0.8982741236686707,0.0,208.0921936035156,250.0,48417.8984375,0.0,3214.32763671875,1.0,280.0422058105469,283.2103881835937,292.3990783691406,295.4676513671875,293.1499938964844,293.1499938964844,280.3500061035156,36096.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795523285865784,1.0,0.0,0.0,3.6489338874816895,3.6489579677581774,8.884342719284177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.70751953125,0.0,1532.7015380859375,1895.4371337890625,0.0,4124.8310546875,0.9051171541213988,1.0,0.0,3.0,1.0,0.0
12234180,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8540198802947998,0.4720206260681152,0.4277489483356476,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.94229918718338,0.6258275508880615,0.5944264531135559,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.8756346702575684,0.5106862783432007,0.3586834371089935,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7864877581596375,0.3648304939270019,0.3495305776596069,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.677317202091217,0.2303885966539383,1.058284878730774,285.09423828125,284.95001220703125,300.3715209960937,289.4052124023437,298.217529296875,297.25506591796875,285.0958251953125,1.0,0.6480562686920166,0.4103204309940338,0.4103204309940338,1.0,1.0,-3.3487987518310547,1.0349400043487549,2.3138587474823,0.2762438058853149,0.9017636179924012,0.9017636179924012,0.0,226.3881683349609,268.0,47404.48828125,0.0,3348.220947265625,1.0,280.3417663574219,283.44049072265625,292.3651123046875,295.3512268066406,293.1499938964844,293.1499938964844,280.04998779296875,35892.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684023261070251,1.0,0.0,0.0,3.652318000793457,3.6523420810699454,8.900829584490566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.291015625,0.0,1534.94189453125,1895.4371337890625,0.0,4027.12109375,0.9057403206825256,1.0,0.0,3.0,1.0,0.0
12234240,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8540198802947998,0.4720206260681152,0.4277489483356476,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.94229918718338,0.6258275508880615,0.5944264531135559,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.8756346702575684,0.5106862783432007,0.3586834371089935,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7864877581596375,0.3648304939270019,0.3495305776596069,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.677317202091217,0.2303885966539383,1.058284878730774,285.09423828125,284.95001220703125,300.3715209960937,289.4052124023437,298.217529296875,297.25506591796875,285.0958251953125,1.0,0.6480562686920166,0.4103204309940338,0.4103204309940338,1.0,1.0,-3.3487987518310547,1.0349400043487549,2.3138587474823,0.2762438058853149,0.9017636179924012,0.9017636179924012,0.0,226.3881683349609,268.0,47404.48828125,0.0,3348.220947265625,1.0,280.3417663574219,283.44049072265625,292.3651123046875,295.3512268066406,293.1499938964844,293.1499938964844,280.04998779296875,35892.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684023261070251,1.0,0.0,0.0,3.652318000793457,3.6523420810699454,8.900829584490566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.291015625,0.0,1534.94189453125,1895.4371337890625,0.0,4027.12109375,0.9057403206825256,1.0,0.0,3.0,1.0,0.0
12234300,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8458863496780396,0.4716178476810455,0.4280542135238647,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9316930770874025,0.6258834004402161,0.5950399041175842,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8681837916374207,0.5126338601112366,0.3604969680309295,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7790256142616272,0.365217924118042,0.3504131436347961,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6707460284233093,0.2305755913257599,1.061246633529663,284.9781188964844,284.95001220703125,300.3740539550781,289.39703369140625,298.2170104980469,297.2558898925781,284.9720153808594,1.0,0.6538125872612,0.4094901084899902,0.4094901084899902,1.0,1.0,-3.3567137718200684,1.0354273319244385,2.32128643989563,0.2750401496887207,0.9008403420448304,0.9008403420448304,0.0,235.42437744140625,268.0,48456.8515625,0.0,3418.131103515625,1.0,280.0985412597656,283.2850341796875,292.43145751953125,295.5746765136719,293.1499938964844,293.1499938964844,280.04998779296875,35941.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757471680641174,1.0,0.0,0.0,3.653668403625488,3.6536924839019775,8.907412052394648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.37890625,0.0,1536.8140869140625,1895.4371337890625,0.0,4091.647216796875,0.9060251712799072,1.0,0.0,3.0,1.0,0.0
12234360,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8374634385108948,0.4706461429595947,0.4277257621288299,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.920651376247406,0.6254761219024658,0.5951875448226929,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8604380488395691,0.514106035232544,0.3619111180305481,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.771312415599823,0.36524498462677,0.3509438335895538,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6639793515205383,0.2305085808038711,1.0631723403930664,284.939208984375,284.95001220703125,300.3766174316406,289.3887023925781,298.2138977050781,297.2518920898437,284.9383239746094,1.0,0.6593589782714844,0.4090320467948913,0.4090320467948913,1.0,1.0,-3.361157894134521,1.0356473922729492,2.3255105018615723,0.2743663489818573,0.9003393650054932,0.9003393650054932,0.0,244.9987335205078,271.0,48627.78125,0.0,3483.34423828125,1.0,280.057861328125,283.2418212890625,292.4298095703125,295.5564880371094,293.1499938964844,293.1499938964844,279.75,35995.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805992245674132,1.0,0.0,0.0,3.653190851211548,3.653214931488037,8.905084314392298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.447265625,0.0,1536.684814453125,1895.4371337890625,0.0,4133.93017578125,0.9059807062149048,1.0,0.0,3.0,1.0,0.0
12234420,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.8262201547622681,0.4678664207458496,0.425959050655365,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.9066982865333556,0.6238149404525757,0.5943953990936279,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.851053774356842,0.5162957310676575,0.3639639019966125,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.761363685131073,0.3646136522293091,0.3510635793209076,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.6551620364189148,0.2298382073640823,1.063356637954712,284.759033203125,284.95001220703125,300.3816833496094,289.3717346191406,298.2032165527344,297.2377014160156,284.7577819824219,1.0,0.6655861735343933,0.4081159234046936,0.4081159234046936,1.0,1.0,-3.360928773880005,1.032997727394104,2.3279311656951904,0.2719758152961731,0.8962897062301636,0.8962897062301636,0.0,257.7810974121094,274.0,49729.9296875,0.0,3556.14990234375,1.0,279.7582397460937,283.0204467773437,292.4241027832031,295.6397399902344,293.1499938964844,293.1499938964844,280.04998779296875,36190.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941463470458984,1.0,0.0,0.0,3.646739959716797,3.646764039993286,8.87366240931442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.2060546875,0.0,1530.966064453125,1895.4371337890625,0.0,4250.423828125,0.9046645164489746,1.0,0.0,3.0,1.0,0.0
12234480,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.8262201547622681,0.4678664207458496,0.425959050655365,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.9066982865333556,0.6238149404525757,0.5943953990936279,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.851053774356842,0.5162957310676575,0.3639639019966125,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.761363685131073,0.3646136522293091,0.3510635793209076,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.6551620364189148,0.2298382073640823,1.063356637954712,284.759033203125,284.95001220703125,300.3816833496094,289.3717346191406,298.2032165527344,297.2377014160156,284.7577819824219,1.0,0.6655861735343933,0.4081159234046936,0.4081159234046936,1.0,1.0,-3.360928773880005,1.032997727394104,2.3279311656951904,0.2719758152961731,0.8962897062301636,0.8962897062301636,0.0,257.7810974121094,274.0,49729.9296875,0.0,3556.14990234375,1.0,279.7582397460937,283.0204467773437,292.4241027832031,295.6397399902344,293.1499938964844,293.1499938964844,280.04998779296875,36190.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941463470458984,1.0,0.0,0.0,3.646739959716797,3.646764039993286,8.87366240931442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.2060546875,0.0,1530.966064453125,1895.4371337890625,0.0,4250.423828125,0.9046645164489746,1.0,0.0,3.0,1.0,0.0
12234540,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8197221755981445,0.4667121767997741,0.4246875941753387,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8994325995445251,0.6235498189926147,0.5939280986785889,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8466958403587341,0.5198281407356262,0.3662829995155334,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7558791637420654,0.3647267818450928,0.3511605858802795,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6501615047454834,0.2296077758073806,1.0627634525299072,284.9218444824219,284.95001220703125,300.38653564453125,289.3543701171875,298.2017822265625,297.23687744140625,284.92303466796875,1.0,0.6695151925086975,0.4071998000144958,0.4071998000144958,1.0,1.0,-3.3610177040100098,1.0304722785949707,2.330545425415039,0.2693562507629394,0.8972471356391907,0.8972471356391907,0.0,265.5111999511719,262.0,48587.34375,0.0,3600.740478515625,1.0,280.0421447753906,283.2266540527344,292.32568359375,295.4041442871094,293.1499938964844,293.1499938964844,280.3500061035156,36074.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984533429145813,1.0,0.0,0.0,3.643231153488159,3.643254995346069,8.856594035933085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.95849609375,0.0,1526.2060546875,1895.4371337890625,0.0,4168.00390625,0.9038262367248536,1.0,0.0,3.0,1.0,0.0
12234600,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8197221755981445,0.4667121767997741,0.4246875941753387,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8994325995445251,0.6235498189926147,0.5939280986785889,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8466958403587341,0.5198281407356262,0.3662829995155334,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7558791637420654,0.3647267818450928,0.3511605858802795,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6501615047454834,0.2296077758073806,1.0627634525299072,284.9218444824219,284.95001220703125,300.38653564453125,289.3543701171875,298.2017822265625,297.23687744140625,284.92303466796875,1.0,0.6695151925086975,0.4071998000144958,0.4071998000144958,1.0,1.0,-3.3610177040100098,1.0304722785949707,2.330545425415039,0.2693562507629394,0.8972471356391907,0.8972471356391907,0.0,265.5111999511719,262.0,48587.34375,0.0,3600.740478515625,1.0,280.0421447753906,283.2266540527344,292.32568359375,295.4041442871094,293.1499938964844,293.1499938964844,280.3500061035156,36074.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984533429145813,1.0,0.0,0.0,3.643231153488159,3.643254995346069,8.856594035933085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.95849609375,0.0,1526.2060546875,1895.4371337890625,0.0,4168.00390625,0.9038262367248536,1.0,0.0,3.0,1.0,0.0
12234660,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8217809796333313,0.4670188724994659,0.4245998561382293,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.902402937412262,0.6248728036880493,0.5947442650794983,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.8512335419654846,0.5246881246566772,0.3693773746490478,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7584577798843384,0.3659065067768097,0.3519361913204193,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.6522084474563599,0.2302128672599792,1.0640578269958496,285.10467529296875,284.95001220703125,300.3910522460937,289.3367614746094,298.2096252441406,297.2490539550781,285.10595703125,1.0,0.6687118411064148,0.4063242971897125,0.4063242971897125,1.0,1.0,-3.3680996894836426,1.030498504638672,2.3376011848449707,0.2678535580635071,0.9008352756500244,0.9008352756500244,0.0,262.9397888183594,250.0,47502.80859375,0.0,3602.767333984375,1.0,280.3417053222656,283.4515075683594,292.29266357421875,295.2851867675781,293.1499938964844,293.1499938964844,280.04998779296875,35873.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726307988166808,1.0,0.0,0.0,3.647336959838867,3.647361040115357,8.876567676452396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.74951171875,0.0,1529.2637939453125,1895.4371337890625,0.0,4064.343994140625,0.9046121835708618,1.0,0.0,3.0,1.0,0.0
12234720,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8217809796333313,0.4670188724994659,0.4245998561382293,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.902402937412262,0.6248728036880493,0.5947442650794983,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.8512335419654846,0.5246881246566772,0.3693773746490478,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7584577798843384,0.3659065067768097,0.3519361913204193,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.6522084474563599,0.2302128672599792,1.0640578269958496,285.10467529296875,284.95001220703125,300.3910522460937,289.3367614746094,298.2096252441406,297.2490539550781,285.10595703125,1.0,0.6687118411064148,0.4063242971897125,0.4063242971897125,1.0,1.0,-3.3680996894836426,1.030498504638672,2.3376011848449707,0.2678535580635071,0.9008352756500244,0.9008352756500244,0.0,262.9397888183594,250.0,47502.80859375,0.0,3602.767333984375,1.0,280.3417053222656,283.4515075683594,292.29266357421875,295.2851867675781,293.1499938964844,293.1499938964844,280.04998779296875,35873.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726307988166808,1.0,0.0,0.0,3.647336959838867,3.647361040115357,8.876567676452396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.74951171875,0.0,1529.2637939453125,1895.4371337890625,0.0,4064.343994140625,0.9046121835708618,1.0,0.0,3.0,1.0,0.0
12234780,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8264764547348022,0.4658387899398803,0.4237908124923706,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.909057915210724,0.6249216794967651,0.5950199961662292,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8588592410087585,0.5283374786376953,0.3720305860042572,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7638910412788391,0.3664169609546661,0.3524390161037445,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.656834065914154,0.2304882407188415,1.064876675605774,284.9428100585937,284.95001220703125,300.3951110839844,289.3190002441406,298.2088928222656,297.2493896484375,284.9416198730469,1.0,0.6656221747398376,0.4054488241672516,0.4054488241672516,1.0,1.0,-3.372253179550171,1.029473900794983,2.342779397964477,0.2662146985530853,0.8994151949882507,0.8994151949882507,0.0,256.2432556152344,238.0,48645.64453125,0.0,3574.075927734375,1.0,280.0578308105469,283.247314453125,292.35675048828125,295.4854431152344,293.1499938964844,293.1499938964844,280.3500061035156,35984.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841554760932922,1.0,0.0,0.0,3.648646831512451,3.648670911788941,8.882944371180201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.5068359375,0.0,1531.5460205078125,1895.4371337890625,0.0,4164.73876953125,0.9049553275108336,1.0,0.0,3.0,1.0,0.0
12234840,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8264764547348022,0.4658387899398803,0.4237908124923706,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.909057915210724,0.6249216794967651,0.5950199961662292,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8588592410087585,0.5283374786376953,0.3720305860042572,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7638910412788391,0.3664169609546661,0.3524390161037445,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.656834065914154,0.2304882407188415,1.064876675605774,284.9428100585937,284.95001220703125,300.3951110839844,289.3190002441406,298.2088928222656,297.2493896484375,284.9416198730469,1.0,0.6656221747398376,0.4054488241672516,0.4054488241672516,1.0,1.0,-3.372253179550171,1.029473900794983,2.342779397964477,0.2662146985530853,0.8994151949882507,0.8994151949882507,0.0,256.2432556152344,238.0,48645.64453125,0.0,3574.075927734375,1.0,280.0578308105469,283.247314453125,292.35675048828125,295.4854431152344,293.1499938964844,293.1499938964844,280.3500061035156,35984.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841554760932922,1.0,0.0,0.0,3.648646831512451,3.648670911788941,8.882944371180201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.5068359375,0.0,1531.5460205078125,1895.4371337890625,0.0,4164.73876953125,0.9049553275108336,1.0,0.0,3.0,1.0,0.0
12234900,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8291609883308411,0.465424507856369,0.4230094254016876,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9130486845970154,0.6249955892562866,0.5947129130363464,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8631723523139954,0.5303152799606323,0.3731062114238739,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7670008540153503,0.3666897714138031,0.3524076342582702,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.6594740748405457,0.2306197136640548,1.0643292665481567,285.0625305175781,284.95001220703125,300.3969421386719,289.31011962890625,298.208984375,297.25030517578125,285.06884765625,1.0,0.6633808016777039,0.4050110876560211,0.4050110876560211,1.0,1.0,-3.371537923812866,1.0279884338378906,2.343549489974976,0.2649226784706116,0.901313841342926,0.901313841342926,0.0,252.154525756836,238.0,47662.06640625,0.0,3548.86572265625,1.0,280.3013000488281,283.4051208496094,292.2870483398437,295.2716064453125,293.1499938964844,293.1499938964844,280.3500061035156,35909.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787316918373108,1.0,0.0,0.0,3.650253772735596,3.650277853012085,8.890770573088957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.5673828125,0.0,1532.774169921875,1895.4371337890625,0.0,4117.68896484375,0.9053119421005248,1.0,0.0,3.0,1.0,0.0
12234960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8330856561660767,0.4654771685600281,0.422719806432724,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9186681509017944,0.6255084872245789,0.594841718673706,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8688386678695679,0.5327067971229553,0.3745114207267761,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.771257758140564,0.3672473430633545,0.3526291251182556,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.6631223559379578,0.2309583276510238,1.0645196437835691,285.10406494140625,284.95001220703125,300.39862060546875,289.3012390136719,298.2118530273437,297.2553405761719,285.1051025390625,1.0,0.661016047000885,0.4045548737049103,0.4045548737049103,1.0,1.0,-3.3735246658325195,1.027399659156799,2.3461248874664307,0.2639017403125763,0.9027948379516602,0.9027948379516602,0.0,247.1462860107422,226.0,47552.19140625,0.0,3524.72119140625,1.0,280.3423156738281,283.4501037597656,292.27587890625,295.2856140136719,293.1499938964844,293.1499938964844,280.04998779296875,35837.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757328033447266,1.0,0.0,0.0,3.6539812088012695,3.654005289077759,8.908937729756872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.94580078125,0.0,1536.383056640625,1895.4371337890625,0.0,4091.521728515625,0.9060688614845276,1.0,0.0,3.0,1.0,0.0
12235020,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8412564992904663,0.4641547203063965,0.4215745329856872,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9306837916374208,0.6252261996269226,0.594595193862915,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8807694315910339,0.5362638831138611,0.3769541978836059,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7802972197532654,0.3676051199436188,0.3528129756450653,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6709462404251099,0.2311677187681198,1.0643160343170166,284.9382629394531,284.95001220703125,300.40142822265625,289.2835693359375,298.2091369628906,297.2536926269531,284.93701171875,1.0,0.6557506918907166,0.4036424160003662,0.4036424160003662,1.0,1.0,-3.374776601791382,1.0252429246902466,2.3495335578918457,0.2617474794387817,0.901282548904419,0.901282548904419,0.0,236.8717193603516,214.0,48668.2421875,0.0,3468.478515625,1.0,280.05780029296875,283.24249267578125,292.3211364746094,295.4547119140625,293.1499938964844,293.1499938964844,279.75,35967.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867909550666808,1.0,0.0,0.0,3.655933380126953,3.6559574604034415,8.918459002416057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.98828125,0.0,1539.53466796875,1895.4371337890625,0.0,4187.46826171875,0.906571328639984,1.0,0.0,3.0,1.0,0.0
12235080,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8412564992904663,0.4641547203063965,0.4215745329856872,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9306837916374208,0.6252261996269226,0.594595193862915,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8807694315910339,0.5362638831138611,0.3769541978836059,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7802972197532654,0.3676051199436188,0.3528129756450653,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6709462404251099,0.2311677187681198,1.0643160343170166,284.9382629394531,284.95001220703125,300.40142822265625,289.2835693359375,298.2091369628906,297.2536926269531,284.93701171875,1.0,0.6557506918907166,0.4036424160003662,0.4036424160003662,1.0,1.0,-3.374776601791382,1.0252429246902466,2.3495335578918457,0.2617474794387817,0.901282548904419,0.901282548904419,0.0,236.8717193603516,214.0,48668.2421875,0.0,3468.478515625,1.0,280.05780029296875,283.24249267578125,292.3211364746094,295.4547119140625,293.1499938964844,293.1499938964844,279.75,35967.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867909550666808,1.0,0.0,0.0,3.655933380126953,3.6559574604034415,8.918459002416057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.98828125,0.0,1539.53466796875,1895.4371337890625,0.0,4187.46826171875,0.906571328639984,1.0,0.0,3.0,1.0,0.0
12235140,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.8488200306892395,0.4616416692733764,0.4191746115684509,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.9418825507164,0.6235702633857727,0.5929337739944458,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.8922942280769348,0.5387426614761353,0.3785348236560821,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.7888370156288147,0.3670679032802582,0.3521092236042022,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.6782853007316589,0.2307039201259613,1.0611226558685305,284.7511901855469,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.2421264648437,284.7497253417969,1.0,0.6494748592376709,0.4027299880981445,0.4027299880981445,1.0,1.0,-3.367115020751953,1.0199782848358154,2.3471367359161377,0.2584116458892822,0.897077739238739,0.897077739238739,0.0,226.8860321044922,202.0,49694.98046875,0.0,3393.25048828125,1.0,279.7582092285156,283.015625,292.3124084472656,295.5260925292969,293.1499938964844,293.1499938964844,280.04998779296875,36180.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989796876907348,1.0,0.0,0.0,3.649852991104126,3.6498770713806152,8.888818570085277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.49609375,0.0,1534.3592529296875,1895.4371337890625,0.0,4291.39306640625,0.9053517580032348,1.0,0.0,3.0,1.0,0.0
12235200,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.8488200306892395,0.4616416692733764,0.4191746115684509,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.9418825507164,0.6235702633857727,0.5929337739944458,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.8922942280769348,0.5387426614761353,0.3785348236560821,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.7888370156288147,0.3670679032802582,0.3521092236042022,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.6782853007316589,0.2307039201259613,1.0611226558685305,284.7511901855469,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.2421264648437,284.7497253417969,1.0,0.6494748592376709,0.4027299880981445,0.4027299880981445,1.0,1.0,-3.367115020751953,1.0199782848358154,2.3471367359161377,0.2584116458892822,0.897077739238739,0.897077739238739,0.0,226.8860321044922,202.0,49694.98046875,0.0,3393.25048828125,1.0,279.7582092285156,283.015625,292.3124084472656,295.5260925292969,293.1499938964844,293.1499938964844,280.04998779296875,36180.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989796876907348,1.0,0.0,0.0,3.649852991104126,3.6498770713806152,8.888818570085277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.49609375,0.0,1534.3592529296875,1895.4371337890625,0.0,4291.39306640625,0.9053517580032348,1.0,0.0,3.0,1.0,0.0
12235260,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.85935378074646,0.460772156715393,0.4174524545669555,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9559146761894226,0.6232825517654419,0.5917083621025085,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9070476293563844,0.5426666736602783,0.3805579841136932,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7999028563499451,0.3673358261585235,0.3515969812870025,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6878065466880798,0.2307235449552536,1.058080554008484,284.9093933105469,284.95001220703125,300.4044189453125,289.2490234375,298.19830322265625,297.2439880371094,284.9104309082031,1.0,0.642774760723114,0.401969701051712,0.401969701051712,1.0,1.0,-3.3617148399353027,1.015937328338623,2.34577751159668,0.2555164098739624,0.8978373408317566,0.8978373408317566,0.0,215.5089569091797,190.0,48494.92578125,0.0,3315.54931640625,1.0,280.0421447753906,283.2182312011719,292.2153625488281,295.287353515625,293.1499938964844,293.1499938964844,280.3500061035156,36079.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883660674095154,1.0,0.0,0.0,3.646191120147705,3.6462149620056152,8.870990768627962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.8056640625,0.0,1529.5267333984375,1895.4371337890625,0.0,4201.009765625,0.9044896960258484,1.0,0.0,3.0,1.0,0.0
12235320,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.85935378074646,0.460772156715393,0.4174524545669555,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9559146761894226,0.6232825517654419,0.5917083621025085,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9070476293563844,0.5426666736602783,0.3805579841136932,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7999028563499451,0.3673358261585235,0.3515969812870025,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6878065466880798,0.2307235449552536,1.058080554008484,284.9093933105469,284.95001220703125,300.4044189453125,289.2490234375,298.19830322265625,297.2439880371094,284.9104309082031,1.0,0.642774760723114,0.401969701051712,0.401969701051712,1.0,1.0,-3.3617148399353027,1.015937328338623,2.34577751159668,0.2555164098739624,0.8978373408317566,0.8978373408317566,0.0,215.5089569091797,190.0,48494.92578125,0.0,3315.54931640625,1.0,280.0421447753906,283.2182312011719,292.2153625488281,295.287353515625,293.1499938964844,293.1499938964844,280.3500061035156,36079.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883660674095154,1.0,0.0,0.0,3.646191120147705,3.6462149620056152,8.870990768627962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.8056640625,0.0,1529.5267333984375,1895.4371337890625,0.0,4201.009765625,0.9044896960258484,1.0,0.0,3.0,1.0,0.0
