time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235380,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8750143051147461,0.4613374471664428,0.4172201454639435,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9738865494728088,0.6245568990707397,0.5920822620391846,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9289982318878174,0.5479472875595093,0.3836430013179779,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8150420784950256,0.3686824738979339,0.3521264493465423,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7014275193214417,0.2315843999385833,1.05861496925354,285.09063720703125,284.95001220703125,300.40435791015625,289.2323608398437,298.20654296875,297.25836181640625,285.0919189453125,1.0,0.6365869045257568,0.4012094140052795,0.4012094140052795,1.0,1.0,-3.366864919662476,1.0155760049819946,2.3512887954711914,0.2539983689785003,0.9012243151664734,0.9012243151664734,0.0,202.59649658203125,178.0,47389.34765625,0.0,3253.12548828125,1.0,280.3417358398437,283.4420166015625,292.1845092773437,295.1683349609375,293.1499938964844,293.1499938964844,280.04998779296875,35887.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975711703300476,1.0,0.0,0.0,3.649802923202514,3.649827003479004,8.888574711818364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.05078125,0.0,1532.10400390625,1895.4371337890625,0.0,4091.3369140625,0.9051722288131714,1.0,0.0,3.0,1.0,0.0
12235440,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8750143051147461,0.4613374471664428,0.4172201454639435,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9738865494728088,0.6245568990707397,0.5920822620391846,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9289982318878174,0.5479472875595093,0.3836430013179779,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8150420784950256,0.3686824738979339,0.3521264493465423,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7014275193214417,0.2315843999385833,1.05861496925354,285.09063720703125,284.95001220703125,300.40435791015625,289.2323608398437,298.20654296875,297.25836181640625,285.0919189453125,1.0,0.6365869045257568,0.4012094140052795,0.4012094140052795,1.0,1.0,-3.366864919662476,1.0155760049819946,2.3512887954711914,0.2539983689785003,0.9012243151664734,0.9012243151664734,0.0,202.59649658203125,178.0,47389.34765625,0.0,3253.12548828125,1.0,280.3417358398437,283.4420166015625,292.1845092773437,295.1683349609375,293.1499938964844,293.1499938964844,280.04998779296875,35887.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975711703300476,1.0,0.0,0.0,3.649802923202514,3.649827003479004,8.888574711818364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.05078125,0.0,1532.10400390625,1895.4371337890625,0.0,4091.3369140625,0.9051722288131714,1.0,0.0,3.0,1.0,0.0
12235500,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8837724328041077,0.4611403346061706,0.4171250164508819,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9827608466148376,0.624826192855835,0.5923776030540466,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9411501288414,0.5501824617385864,0.385221779346466,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8229334354400635,0.369181752204895,0.3525102436542511,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7089678645133972,0.2319524586200714,1.0595178604125977,284.9710998535156,284.95001220703125,300.40386962890625,289.2242431640625,298.2078857421875,297.26177978515625,284.9647521972656,1.0,0.6336565017700195,0.4008292853832245,0.4008292853832245,1.0,1.0,-3.370558023452759,1.0157727003097534,2.354785442352295,0.2534963488578796,0.9002196788787842,0.9002196788787842,0.0,196.2433319091797,178.0,48399.70703125,0.0,3224.9462890625,1.0,280.0986022949219,283.2839660644531,292.2522277832031,295.3904113769531,293.1499938964844,293.1499938964844,280.04998779296875,35941.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824751019477844,1.0,0.0,0.0,3.651106595993042,3.6511306762695312,8.894925258573494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.46240234375,0.0,1533.9649658203125,1895.4371337890625,0.0,4150.201171875,0.905450701713562,1.0,0.0,3.0,1.0,0.0
12235560,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8916314244270325,0.460400253534317,0.4164284765720367,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9901643991470336,0.6245331168174744,0.5920827984809875,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9519580602645874,0.5519337058067322,0.386388897895813,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.830036461353302,0.369328886270523,0.3525542616844177,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.7155265212059021,0.2320758253335952,1.059446930885315,284.92852783203125,284.95001220703125,300.403076171875,289.2162780761719,298.2055053710937,297.2601928710937,284.9273986816406,1.0,0.6305785179138184,0.4004348218441009,0.4004348218441009,1.0,1.0,-3.370744228363037,1.0147110223770142,2.3560330867767334,0.2525312602519989,0.8996124863624573,0.8996124863624573,0.0,190.5146942138672,181.0,48527.6640625,0.0,3192.4052734375,1.0,280.05767822265625,283.2377319335937,292.25213623046875,295.37127685546875,293.1499938964844,293.1499938964844,280.3500061035156,36001.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868513941764832,1.0,0.0,0.0,3.650477886199951,3.65050196647644,8.891862535165274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.08837890625,0.0,1533.71142578125,1895.4371337890625,0.0,4187.98828125,0.9053765535354614,1.0,0.0,3.0,1.0,0.0
12235620,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8995267748832703,0.46021169424057,0.4156731069087982,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.9970616698265076,0.6250165104866028,0.5919649004936218,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.9637147784233092,0.5566303133964539,0.389203280210495,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8375034928321838,0.3702506721019745,0.3529895842075348,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7220503091812134,0.23270083963871,1.060563087463379,285.0921936035156,284.95001220703125,300.4004821777344,289.2008972167969,298.2076721191406,297.2671203613281,285.0933837890625,1.0,0.6286653876304626,0.3996458947658539,0.3996458947658539,1.0,1.0,-3.3749308586120605,1.0139206647872925,2.3610103130340576,0.2507457733154297,0.902849018573761,0.902849018573761,0.0,185.267807006836,184.0,47459.98046875,0.0,3171.630859375,1.0,280.3421630859375,283.44268798828125,292.1744079589844,295.1755676269531,293.1499938964844,293.1499938964844,280.04998779296875,35854.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781805276870728,1.0,0.0,0.0,3.6551570892333984,3.655181169509888,8.91467209385155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.06884765625,0.0,1537.8233642578125,1895.4371337890625,0.0,4112.8876953125,0.9063442945480348,1.0,0.0,3.0,1.0,0.0
12235680,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8995267748832703,0.46021169424057,0.4156731069087982,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.9970616698265076,0.6250165104866028,0.5919649004936218,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.9637147784233092,0.5566303133964539,0.389203280210495,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8375034928321838,0.3702506721019745,0.3529895842075348,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7220503091812134,0.23270083963871,1.060563087463379,285.0921936035156,284.95001220703125,300.4004821777344,289.2008972167969,298.2076721191406,297.2671203613281,285.0933837890625,1.0,0.6286653876304626,0.3996458947658539,0.3996458947658539,1.0,1.0,-3.3749308586120605,1.0139206647872925,2.3610103130340576,0.2507457733154297,0.902849018573761,0.902849018573761,0.0,185.267807006836,184.0,47459.98046875,0.0,3171.630859375,1.0,280.3421630859375,283.44268798828125,292.1744079589844,295.1755676269531,293.1499938964844,293.1499938964844,280.04998779296875,35854.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781805276870728,1.0,0.0,0.0,3.6551570892333984,3.655181169509888,8.91467209385155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.06884765625,0.0,1537.8233642578125,1895.4371337890625,0.0,4112.8876953125,0.9063442945480348,1.0,0.0,3.0,1.0,0.0
12235740,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9013165831565856,0.45899698138237,0.4149673879146576,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9987838268280028,0.6246087551116943,0.5917927026748657,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.968517541885376,0.560409426689148,0.3920785188674927,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8399027585983276,0.370630532503128,0.3535618484020233,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7241320610046387,0.2329776287078857,1.0624275207519531,284.92987060546875,284.95001220703125,300.3964538574219,289.18634033203125,298.20343017578125,297.2655334472656,284.92877197265625,1.0,0.6288049817085266,0.3988569676876068,0.3988569676876068,1.0,1.0,-3.3802599906921387,1.0135012865066528,2.3667585849761963,0.2493498176336288,0.90124773979187,0.90124773979187,0.0,184.08807373046875,187.0,48612.875,0.0,3176.822509765625,1.0,280.05780029296875,283.23809814453125,292.2238464355469,295.3507385253906,293.1499938964844,293.1499938964844,279.75,35981.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892358779907228,1.0,0.0,0.0,3.6565563678741455,3.6565804481506334,8.921498988456733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.447265625,0.0,1540.3387451171875,1895.4371337890625,0.0,4208.4736328125,0.9067213535308838,1.0,0.0,3.0,1.0,0.0
12235800,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9013165831565856,0.45899698138237,0.4149673879146576,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9987838268280028,0.6246087551116943,0.5917927026748657,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.968517541885376,0.560409426689148,0.3920785188674927,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8399027585983276,0.370630532503128,0.3535618484020233,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7241320610046387,0.2329776287078857,1.0624275207519531,284.92987060546875,284.95001220703125,300.3964538574219,289.18634033203125,298.20343017578125,297.2655334472656,284.92877197265625,1.0,0.6288049817085266,0.3988569676876068,0.3988569676876068,1.0,1.0,-3.3802599906921387,1.0135012865066528,2.3667585849761963,0.2493498176336288,0.90124773979187,0.90124773979187,0.0,184.08807373046875,187.0,48612.875,0.0,3176.822509765625,1.0,280.05780029296875,283.23809814453125,292.2238464355469,295.3507385253906,293.1499938964844,293.1499938964844,279.75,35981.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892358779907228,1.0,0.0,0.0,3.6565563678741455,3.6565804481506334,8.921498988456733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.447265625,0.0,1540.3387451171875,1895.4371337890625,0.0,4208.4736328125,0.9067213535308838,1.0,0.0,3.0,1.0,0.0
12235860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8967645168304443,0.4565446376800537,0.4130665957927704,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.995844841003418,0.6227654218673706,0.590590238571167,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9669205546379088,0.5630295276641846,0.3941056132316589,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.8370320796966553,0.3700566589832306,0.353294163942337,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.7216352820396423,0.232500672340393,1.0614352226257324,284.74688720703125,284.95001220703125,300.39080810546875,289.1726989746094,298.1910095214844,297.2535095214844,284.7455749511719,1.0,0.629430890083313,0.3980309665203094,0.3980309665203094,1.0,1.0,-3.377474546432495,1.0101709365844729,2.3673036098480225,0.2468271404504776,0.8970130085945129,0.8970130085945129,0.0,185.9145355224609,190.0,49686.48828125,0.0,3181.088623046875,1.0,279.7582092285156,283.0146484375,292.2219543457031,295.4301147460937,293.1499938964844,293.1499938964844,280.04998779296875,36191.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500823497772217,3.650106191635132,8.889934974831704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.4794921875,0.0,1534.689697265625,1895.4371337890625,0.0,4300.0,0.9054108262062072,1.0,0.0,3.0,1.0,0.0
12235920,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8967645168304443,0.4565446376800537,0.4130665957927704,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.995844841003418,0.6227654218673706,0.590590238571167,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9669205546379088,0.5630295276641846,0.3941056132316589,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.8370320796966553,0.3700566589832306,0.353294163942337,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.7216352820396423,0.232500672340393,1.0614352226257324,284.74688720703125,284.95001220703125,300.39080810546875,289.1726989746094,298.1910095214844,297.2535095214844,284.7455749511719,1.0,0.629430890083313,0.3980309665203094,0.3980309665203094,1.0,1.0,-3.377474546432495,1.0101709365844729,2.3673036098480225,0.2468271404504776,0.8970130085945129,0.8970130085945129,0.0,185.9145355224609,190.0,49686.48828125,0.0,3181.088623046875,1.0,279.7582092285156,283.0146484375,292.2219543457031,295.4301147460937,293.1499938964844,293.1499938964844,280.04998779296875,36191.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500823497772217,3.650106191635132,8.889934974831704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.4794921875,0.0,1534.689697265625,1895.4371337890625,0.0,4300.0,0.9054108262062072,1.0,0.0,3.0,1.0,0.0
12235980,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8927755951881409,0.4556558430194855,0.41183602809906,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9929524660110474,0.6222507357597351,0.5896767973899841,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9657346606254578,0.567099928855896,0.3966063261032104,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8343731760978699,0.3702417910099029,0.3532299101352691,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7191781401634216,0.2324408888816833,1.0605524778366089,284.9087219238281,284.95001220703125,300.38348388671875,289.16015625,298.1873474121094,297.2544860839844,284.9098815917969,1.0,0.6304205656051636,0.3972049951553345,0.3972049951553345,1.0,1.0,-3.376749515533448,1.0075628757476809,2.3691866397857666,0.2442858219146728,0.8977879285812378,0.8977879285812378,0.0,187.82672119140625,193.0,48528.484375,0.0,3190.51220703125,1.0,280.0421447753906,283.22021484375,292.1286926269531,295.1997985839844,293.1499938964844,293.1499938964844,280.3500061035156,36084.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990910828113556,1.0,0.0,0.0,3.6462135314941406,3.64623761177063,8.871100476426363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.92041015625,0.0,1529.590087890625,1895.4371337890625,0.0,4222.8193359375,0.9044991135597228,1.0,0.0,3.0,1.0,0.0
12236040,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8927755951881409,0.4556558430194855,0.41183602809906,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9929524660110474,0.6222507357597351,0.5896767973899841,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9657346606254578,0.567099928855896,0.3966063261032104,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8343731760978699,0.3702417910099029,0.3532299101352691,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7191781401634216,0.2324408888816833,1.0605524778366089,284.9087219238281,284.95001220703125,300.38348388671875,289.16015625,298.1873474121094,297.2544860839844,284.9098815917969,1.0,0.6304205656051636,0.3972049951553345,0.3972049951553345,1.0,1.0,-3.376749515533448,1.0075628757476809,2.3691866397857666,0.2442858219146728,0.8977879285812378,0.8977879285812378,0.0,187.82672119140625,193.0,48528.484375,0.0,3190.51220703125,1.0,280.0421447753906,283.22021484375,292.1286926269531,295.1997985839844,293.1499938964844,293.1499938964844,280.3500061035156,36084.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990910828113556,1.0,0.0,0.0,3.6462135314941406,3.64623761177063,8.871100476426363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.92041015625,0.0,1529.590087890625,1895.4371337890625,0.0,4222.8193359375,0.9044991135597228,1.0,0.0,3.0,1.0,0.0
12236100,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8919779658317566,0.4557827115058899,0.4117811620235443,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9923835396766664,0.6226121187210083,0.5898229479789734,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9662886261940002,0.5696883201599121,0.3982681632041931,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8339906930923462,0.3707491755485534,0.3535836338996887,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7187930345535278,0.2327196300029754,1.0613834857940674,285.0457458496094,284.95001220703125,300.379150390625,289.154296875,298.18896484375,297.25994873046875,285.0527038574219,1.0,0.6312612295150757,0.3967919945716858,0.3967919945716858,1.0,1.0,-3.380277156829834,1.007596492767334,2.3726806640625,0.24350106716156,0.899760365486145,0.899760365486145,0.0,188.4690093994141,193.0,47540.06640625,0.0,3202.181396484375,1.0,280.2986755371094,283.3960876464844,292.0880432128906,295.03594970703125,293.1499938964844,293.1499938964844,280.3500061035156,35976.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824424982070924,1.0,0.0,0.0,3.646875143051148,3.6468992233276367,8.87432008767064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.79443359375,0.0,1529.518798828125,1895.4371337890625,0.0,4149.91845703125,0.9046099185943604,1.0,0.0,3.0,1.0,0.0
12236160,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.8918494582176208,0.4561435282230377,0.4120630025863647,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9923330545425416,0.6232637166976929,0.5903584361076355,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9674819111824036,0.5725144743919373,0.400188148021698,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8341580629348755,0.3714710175991058,0.3542019724845886,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.7189247012138367,0.2331783175468444,1.0631688833236694,285.0934143066406,284.95001220703125,300.37432861328125,289.1487731933594,298.1922302246094,297.26763916015625,285.0948181152344,1.0,0.6323707699775696,0.3964351117610931,0.3964351117610931,1.0,1.0,-3.386455774307251,1.0086891651153564,2.3777666091918945,0.2431934773921966,0.9012341499328612,0.9012341499328612,0.0,188.9604034423828,196.0,47462.9765625,0.0,3218.99853515625,1.0,280.34185791015625,283.4468078613281,292.101806640625,295.08697509765625,293.1499938964844,293.1499938964844,280.04998779296875,35887.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784333109855652,1.0,0.0,0.0,3.64980673789978,3.6498308181762695,8.888593470146589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.68310546875,0.0,1532.1083984375,1895.4371337890625,0.0,4115.09033203125,0.9051738381385804,1.0,0.0,3.0,1.0,0.0
12236220,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8885068297386169,0.4551195800304413,0.4117288291454315,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9898256659507751,0.6229639053344727,0.5906658172607422,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9667901396751404,0.5765463709831238,0.4033970832824707,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8321545124053955,0.3719671964645386,0.3550601303577423,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7172104120254517,0.233508288860321,1.065998911857605,284.9350280761719,284.95001220703125,300.3631896972656,289.138671875,298.18756103515625,297.2679748535156,284.9340209960937,1.0,0.6347388029098511,0.3957213163375854,0.3957213163375854,1.0,1.0,-3.3947319984436035,1.0094666481018066,2.385265350341797,0.2423389554023742,0.8997319936752319,0.8997319936752319,0.0,191.3729553222656,199.0,48647.94921875,0.0,3251.765869140625,1.0,280.0578308105469,283.2454833984375,292.175048828125,295.2980651855469,293.1499938964844,293.1499938964844,280.3500061035156,35996.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896895885467528,1.0,0.0,0.0,3.650656700134277,3.650680780410767,8.89273394477641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.599609375,0.0,1533.8701171875,1895.4371337890625,0.0,4212.36328125,0.9054135680198668,1.0,0.0,3.0,1.0,0.0
12236280,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8885068297386169,0.4551195800304413,0.4117288291454315,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9898256659507751,0.6229639053344727,0.5906658172607422,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9667901396751404,0.5765463709831238,0.4033970832824707,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8321545124053955,0.3719671964645386,0.3550601303577423,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7172104120254517,0.233508288860321,1.065998911857605,284.9350280761719,284.95001220703125,300.3631896972656,289.138671875,298.18756103515625,297.2679748535156,284.9340209960937,1.0,0.6347388029098511,0.3957213163375854,0.3957213163375854,1.0,1.0,-3.3947319984436035,1.0094666481018066,2.385265350341797,0.2423389554023742,0.8997319936752319,0.8997319936752319,0.0,191.3729553222656,199.0,48647.94921875,0.0,3251.765869140625,1.0,280.0578308105469,283.2454833984375,292.175048828125,295.2980651855469,293.1499938964844,293.1499938964844,280.3500061035156,35996.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896895885467528,1.0,0.0,0.0,3.650656700134277,3.650680780410767,8.89273394477641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.599609375,0.0,1533.8701171875,1895.4371337890625,0.0,4212.36328125,0.9054135680198668,1.0,0.0,3.0,1.0,0.0
12236340,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8843462467193604,0.4548259973526001,0.411182552576065,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9864581823349,0.6231625080108643,0.5905979871749878,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9652443528175354,0.5813130140304565,0.4064808785915375,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8293892741203308,0.3727288246154785,0.3556582927703857,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7147297859191895,0.2339549511671066,1.0678075551986694,285.0997619628906,284.95001220703125,300.3500061035156,289.1300048828125,298.1860656738281,297.2736511230469,285.1009521484375,1.0,0.637027382850647,0.3950075507164001,0.3950075507164001,1.0,1.0,-3.400587320327759,1.0094189643859863,2.3911683559417725,0.2409136146306991,0.9030792117118835,0.9030792117118835,0.0,194.17013549804688,202.0,47594.3359375,0.0,3281.390625,1.0,280.3421936035156,283.4510192871094,292.1036376953125,295.1100769042969,293.1499938964844,293.1499938964844,280.04998779296875,35846.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810566306114196,1.0,0.0,0.0,3.655654191970825,3.6556782722473145,8.917097034100152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.0498046875,0.0,1538.314453125,1895.4371337890625,0.0,4137.90185546875,0.9064500331878662,1.0,0.0,3.0,1.0,0.0
12236400,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8843462467193604,0.4548259973526001,0.411182552576065,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9864581823349,0.6231625080108643,0.5905979871749878,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9652443528175354,0.5813130140304565,0.4064808785915375,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8293892741203308,0.3727288246154785,0.3556582927703857,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7147297859191895,0.2339549511671066,1.0678075551986694,285.0997619628906,284.95001220703125,300.3500061035156,289.1300048828125,298.1860656738281,297.2736511230469,285.1009521484375,1.0,0.637027382850647,0.3950075507164001,0.3950075507164001,1.0,1.0,-3.400587320327759,1.0094189643859863,2.3911683559417725,0.2409136146306991,0.9030792117118835,0.9030792117118835,0.0,194.17013549804688,202.0,47594.3359375,0.0,3281.390625,1.0,280.3421936035156,283.4510192871094,292.1036376953125,295.1100769042969,293.1499938964844,293.1499938964844,280.04998779296875,35846.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810566306114196,1.0,0.0,0.0,3.655654191970825,3.6556782722473145,8.917097034100152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.0498046875,0.0,1538.314453125,1895.4371337890625,0.0,4137.90185546875,0.9064500331878662,1.0,0.0,3.0,1.0,0.0
12236460,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8798572421073914,0.4535470306873321,0.4105666875839233,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9826530814170836,0.6224657893180847,0.5904842019081116,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.963287115097046,0.585140585899353,0.4095187485218048,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.826372504234314,0.3729677498340606,0.3562611639499664,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7119860649108887,0.2340784519910812,1.0697526931762695,284.93829345703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1778259277344,297.2710266113281,284.93719482421875,1.0,0.639419436454773,0.3941178917884826,0.3941178917884826,1.0,1.0,-3.4064395427703857,1.0088543891906738,2.397585391998291,0.2392132580280304,0.9015960693359376,0.9015960693359376,0.0,197.2661590576172,205.0,48759.33203125,0.0,3312.82666015625,1.0,280.05780029296875,283.24688720703125,292.1592712402344,295.2924499511719,293.1499938964844,293.1499938964844,279.75,35971.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920768737792968,1.0,0.0,0.0,3.6574478149414062,3.657471895217896,8.925850352170528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.61474609375,0.0,1541.253173828125,1895.4371337890625,0.0,4232.7841796875,0.9069136381149292,1.0,0.0,3.0,1.0,0.0
12236520,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8798572421073914,0.4535470306873321,0.4105666875839233,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9826530814170836,0.6224657893180847,0.5904842019081116,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.963287115097046,0.585140585899353,0.4095187485218048,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.826372504234314,0.3729677498340606,0.3562611639499664,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7119860649108887,0.2340784519910812,1.0697526931762695,284.93829345703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1778259277344,297.2710266113281,284.93719482421875,1.0,0.639419436454773,0.3941178917884826,0.3941178917884826,1.0,1.0,-3.4064395427703857,1.0088543891906738,2.397585391998291,0.2392132580280304,0.9015960693359376,0.9015960693359376,0.0,197.2661590576172,205.0,48759.33203125,0.0,3312.82666015625,1.0,280.05780029296875,283.24688720703125,292.1592712402344,295.2924499511719,293.1499938964844,293.1499938964844,279.75,35971.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920768737792968,1.0,0.0,0.0,3.6574478149414062,3.657471895217896,8.925850352170528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.61474609375,0.0,1541.253173828125,1895.4371337890625,0.0,4232.7841796875,0.9069136381149292,1.0,0.0,3.0,1.0,0.0
12236580,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.8726256489753723,0.4510644078254699,0.408721774816513,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.9760854244232178,0.6203880906105042,0.5889812111854553,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.9583852291107178,0.587798535823822,0.4116406738758087,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8210648894309998,0.3722692430019378,0.3559664189815521,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.7068578004837036,0.2334711402654647,1.068596363067627,284.7552185058594,284.95001220703125,300.3209228515625,289.11328125,298.1620178222656,297.2582092285156,284.7539367675781,1.0,0.641183078289032,0.3932282328605652,0.3932282328605652,1.0,1.0,-3.403228759765625,1.0051696300506592,2.398059129714966,0.2363746166229248,0.8974717855453491,0.8974717855453491,0.0,201.4515075683593,208.0,49835.19921875,0.0,3329.767822265625,1.0,279.7582092285156,283.023193359375,292.170654296875,295.38238525390625,293.1499938964844,293.1499938964844,280.04998779296875,36178.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651425838470459,3.651449918746948,8.896481631381903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.6259765625,0.0,1536.09423828125,1895.4371337890625,0.0,4300.0,0.9057028889656068,1.0,0.0,3.0,1.0,0.0
12236640,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.8726256489753723,0.4510644078254699,0.408721774816513,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.9760854244232178,0.6203880906105042,0.5889812111854553,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.9583852291107178,0.587798535823822,0.4116406738758087,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8210648894309998,0.3722692430019378,0.3559664189815521,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.7068578004837036,0.2334711402654647,1.068596363067627,284.7552185058594,284.95001220703125,300.3209228515625,289.11328125,298.1620178222656,297.2582092285156,284.7539367675781,1.0,0.641183078289032,0.3932282328605652,0.3932282328605652,1.0,1.0,-3.403228759765625,1.0051696300506592,2.398059129714966,0.2363746166229248,0.8974717855453491,0.8974717855453491,0.0,201.4515075683593,208.0,49835.19921875,0.0,3329.767822265625,1.0,279.7582092285156,283.023193359375,292.170654296875,295.38238525390625,293.1499938964844,293.1499938964844,280.04998779296875,36178.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651425838470459,3.651449918746948,8.896481631381903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.6259765625,0.0,1536.09423828125,1895.4371337890625,0.0,4300.0,0.9057028889656068,1.0,0.0,3.0,1.0,0.0
12236700,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8693372011184692,0.4503301382064819,0.4078146815299988,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9729044437408448,0.6197373270988464,0.5881481170654297,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9562075734138488,0.5896234512329102,0.4127111434936523,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8185778260231018,0.3721277713775635,0.3557305932044983,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7043664455413818,0.2332593351602554,1.0675030946731567,284.8743591308594,284.95001220703125,300.3134765625,289.1088562011719,298.1571044921875,297.2560729980469,284.880615234375,1.0,0.6418865323066711,0.3927834033966064,0.3927834033966064,1.0,1.0,-3.400818347930908,1.0030597448349,2.3977584838867188,0.2347353249788284,0.8981096744537354,0.8981096744537354,0.0,203.357162475586,208.0,48809.296875,0.0,3335.292724609375,1.0,280.0013732910156,283.18145751953125,292.09307861328125,295.1529846191406,293.1499938964844,293.1499938964844,280.04998779296875,36128.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967753887176514,1.0,0.0,0.0,3.648773193359375,3.648797273635864,8.883560553840653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.64892578125,0.0,1532.763427734375,1895.4371337890625,0.0,4272.7490234375,0.905127227306366,1.0,0.0,3.0,1.0,0.0
12236760,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8675850629806519,0.4501412510871887,0.4075103402137756,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.971133589744568,0.619641900062561,0.5879032015800476,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9556663632392884,0.5919803977012634,0.4142391681671142,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.817302405834198,0.3723521530628204,0.3558503687381744,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.703045666217804,0.2333092093467712,1.0674604177474976,284.9164123535156,284.95001220703125,300.3059997558594,289.1043395996094,298.1560974121094,297.259033203125,284.91754150390625,1.0,0.6427364945411682,0.3924362957477569,0.3924362957477569,1.0,1.0,-3.402080774307251,1.0024690628051758,2.399611711502075,0.2337814420461654,0.8983444571495056,0.8983444571495056,0.0,204.6077575683593,211.0,48669.6875,0.0,3345.4833984375,1.0,280.04229736328125,283.22808837890625,292.078369140625,295.1577453613281,293.1499938964844,293.1499938964844,280.3500061035156,36072.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99326890707016,1.0,0.0,0.0,3.648003578186035,3.648027420043945,8.879812298800971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.365234375,0.0,1531.4898681640625,1895.4371337890625,0.0,4242.9521484375,0.9048909544944764,1.0,0.0,3.0,1.0,0.0
12236820,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8659873604774475,0.450592041015625,0.4077319204807281,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9694864749908448,0.6204171776771545,0.588392436504364,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.956632137298584,0.5975436568260193,0.4179391860961914,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.8163987994194031,0.3734963238239288,0.3567670285701751,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7020917534828186,0.23396897315979,1.0698356628417969,285.1000671386719,284.95001220703125,300.2908630371094,289.0951232910156,298.1596069335937,297.2722473144531,285.1014404296875,1.0,0.6449392437934875,0.3917420506477356,0.3917420506477356,1.0,1.0,-3.411334991455078,1.003607988357544,2.407727003097534,0.2327558100223541,0.9018738269805908,0.9018738269805908,0.0,206.4083404541016,214.0,47597.98046875,0.0,3377.42138671875,1.0,280.3417663574219,283.4536437988281,292.05059814453125,295.0435485839844,293.1499938964844,293.1499938964844,280.04998779296875,35876.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812321066856384,1.0,0.0,0.0,3.651992559432984,3.6520166397094727,8.899243084670161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.68017578125,0.0,1534.4632568359375,1895.4371337890625,0.0,4139.42431640625,0.905655562877655,1.0,0.0,3.0,1.0,0.0
12236880,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8659873604774475,0.450592041015625,0.4077319204807281,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9694864749908448,0.6204171776771545,0.588392436504364,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.956632137298584,0.5975436568260193,0.4179391860961914,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.8163987994194031,0.3734963238239288,0.3567670285701751,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7020917534828186,0.23396897315979,1.0698356628417969,285.1000671386719,284.95001220703125,300.2908630371094,289.0951232910156,298.1596069335937,297.2722473144531,285.1014404296875,1.0,0.6449392437934875,0.3917420506477356,0.3917420506477356,1.0,1.0,-3.411334991455078,1.003607988357544,2.407727003097534,0.2327558100223541,0.9018738269805908,0.9018738269805908,0.0,206.4083404541016,214.0,47597.98046875,0.0,3377.42138671875,1.0,280.3417663574219,283.4536437988281,292.05059814453125,295.0435485839844,293.1499938964844,293.1499938964844,280.04998779296875,35876.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812321066856384,1.0,0.0,0.0,3.651992559432984,3.6520166397094727,8.899243084670161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.68017578125,0.0,1534.4632568359375,1895.4371337890625,0.0,4139.42431640625,0.905655562877655,1.0,0.0,3.0,1.0,0.0
12236940,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.86277174949646,0.4495558440685272,0.4073930084705353,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9662261605262756,0.6198853850364685,0.5884944796562195,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.955773115158081,0.6016647815704346,0.4212311506271362,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8142830729484558,0.3739084303379059,0.3575613498687744,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7001205086708069,0.2342307716608047,1.0724257230758667,284.9415588378906,284.95001220703125,300.2754821777344,289.085693359375,298.1535949707031,297.2723083496094,284.9405212402344,1.0,0.6473892331123352,0.3910478353500366,0.3910478353500366,1.0,1.0,-3.419093370437622,1.0042107105255127,2.4148826599121094,0.2318053990602493,0.900457501411438,0.900457501411438,0.0,209.18582153320312,217.0,48783.37109375,0.0,3411.7021484375,1.0,280.05780029296875,283.2521057128906,292.1230163574219,295.2537536621094,293.1499938964844,293.1499938964844,279.75,35985.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992641270160675,1.0,0.0,0.0,3.653230667114258,3.653254747390747,8.905278150450613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.13037109375,0.0,1536.6580810546875,1895.4371337890625,0.0,4237.6005859375,0.9059820771217346,1.0,0.0,3.0,1.0,0.0
12237000,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.86277174949646,0.4495558440685272,0.4073930084705353,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9662261605262756,0.6198853850364685,0.5884944796562195,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.955773115158081,0.6016647815704346,0.4212311506271362,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8142830729484558,0.3739084303379059,0.3575613498687744,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7001205086708069,0.2342307716608047,1.0724257230758667,284.9415588378906,284.95001220703125,300.2754821777344,289.085693359375,298.1535949707031,297.2723083496094,284.9405212402344,1.0,0.6473892331123352,0.3910478353500366,0.3910478353500366,1.0,1.0,-3.419093370437622,1.0042107105255127,2.4148826599121094,0.2318053990602493,0.900457501411438,0.900457501411438,0.0,209.18582153320312,217.0,48783.37109375,0.0,3411.7021484375,1.0,280.05780029296875,283.2521057128906,292.1230163574219,295.2537536621094,293.1499938964844,293.1499938964844,279.75,35985.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992641270160675,1.0,0.0,0.0,3.653230667114258,3.653254747390747,8.905278150450613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.13037109375,0.0,1536.6580810546875,1895.4371337890625,0.0,4237.6005859375,0.9059820771217346,1.0,0.0,3.0,1.0,0.0
12237060,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.8565559387207031,0.4471723735332489,0.4056552946567535,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.9595581889152528,0.6177955865859985,0.5870081782341003,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.9514885544776917,0.6044561862945557,0.4234613180160522,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.8094487190246582,0.373266190290451,0.3573386669158935,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.6955510377883911,0.23368801176548,1.0716174840927124,284.7597961425781,284.95001220703125,300.2599182128906,289.0761108398437,298.138427734375,297.260498046875,284.758544921875,1.0,0.6492160558700562,0.3902071416378021,0.3902071416378021,1.0,1.0,-3.416668176651001,1.0009360313415527,2.415732145309448,0.2291978150606155,0.8964042663574219,0.8964042663574219,0.0,213.33370971679688,220.0,49869.80078125,0.0,3430.239990234375,1.0,279.7582397460937,283.02947998046875,292.1400146484375,295.3517150878906,293.1499938964844,293.1499938964844,280.04998779296875,36184.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469767093658447,3.647000789642334,8.874814625414729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.79931640625,0.0,1531.1890869140625,1895.4371337890625,0.0,4300.0,0.9047132730484008,1.0,0.0,3.0,1.0,0.0
12237120,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.8565559387207031,0.4471723735332489,0.4056552946567535,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.9595581889152528,0.6177955865859985,0.5870081782341003,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.9514885544776917,0.6044561862945557,0.4234613180160522,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.8094487190246582,0.373266190290451,0.3573386669158935,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.6955510377883911,0.23368801176548,1.0716174840927124,284.7597961425781,284.95001220703125,300.2599182128906,289.0761108398437,298.138427734375,297.260498046875,284.758544921875,1.0,0.6492160558700562,0.3902071416378021,0.3902071416378021,1.0,1.0,-3.416668176651001,1.0009360313415527,2.415732145309448,0.2291978150606155,0.8964042663574219,0.8964042663574219,0.0,213.33370971679688,220.0,49869.80078125,0.0,3430.239990234375,1.0,279.7582397460937,283.02947998046875,292.1400146484375,295.3517150878906,293.1499938964844,293.1499938964844,280.04998779296875,36184.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469767093658447,3.647000789642334,8.874814625414729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.79931640625,0.0,1531.1890869140625,1895.4371337890625,0.0,4300.0,0.9047132730484008,1.0,0.0,3.0,1.0,0.0
12237180,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8521144986152649,0.4462848305702209,0.4044899046421051,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9544373750686646,0.6169582009315491,0.5858620405197144,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9491150379180908,0.6087616682052612,0.4261442124843597,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8058223724365234,0.3733534514904022,0.3572376370429992,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.6920870542526245,0.2335484772920608,1.0706268548965454,284.9208679199219,284.95001220703125,300.2441101074219,289.0664367675781,298.1327209472656,297.261962890625,284.9219970703125,1.0,0.6508082747459412,0.3893664479255676,0.3893664479255676,1.0,1.0,-3.415788173675537,0.9981859922409058,2.417602062225342,0.226484939455986,0.8973364233970642,0.8973364233970642,0.0,216.53033447265625,223.0,48706.5,0.0,3446.852294921875,1.0,280.0421447753906,283.23419189453125,292.04510498046875,295.1272277832031,293.1499938964844,293.1499938964844,280.3500061035156,36072.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946027398109436,1.0,0.0,0.0,3.643547534942627,3.643571615219116,8.858132787281647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.65283203125,0.0,1526.5435791015625,1895.4371337890625,0.0,4254.30615234375,0.9038952589035034,1.0,0.0,3.0,1.0,0.0
