time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237240,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8521144986152649,0.4462848305702209,0.4044899046421051,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9544373750686646,0.6169582009315491,0.5858620405197144,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9491150379180908,0.6087616682052612,0.4261442124843597,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8058223724365234,0.3733534514904022,0.3572376370429992,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.6920870542526245,0.2335484772920608,1.0706268548965454,284.9208679199219,284.95001220703125,300.2441101074219,289.0664367675781,298.1327209472656,297.261962890625,284.9219970703125,1.0,0.6508082747459412,0.3893664479255676,0.3893664479255676,1.0,1.0,-3.415788173675537,0.9981859922409058,2.417602062225342,0.226484939455986,0.8973364233970642,0.8973364233970642,0.0,216.53033447265625,223.0,48706.5,0.0,3446.852294921875,1.0,280.0421447753906,283.23419189453125,292.04510498046875,295.1272277832031,293.1499938964844,293.1499938964844,280.3500061035156,36072.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946027398109436,1.0,0.0,0.0,3.643547534942627,3.643571615219116,8.858132787281647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.65283203125,0.0,1526.5435791015625,1895.4371337890625,0.0,4254.30615234375,0.9038952589035034,1.0,0.0,3.0,1.0,0.0
12237300,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8510862588882446,0.4463983178138733,0.4044429659843445,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9531888365745544,0.6171400547027588,0.5858619809150696,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9492912888526917,0.6114827990531921,0.4279037117958069,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8050746917724609,0.3738090097904205,0.3575597405433655,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6913639903068542,0.2337881028652191,1.0713595151901243,285.0573425292969,284.95001220703125,300.2361755371094,289.06158447265625,298.133544921875,297.2676696777344,285.0641784667969,1.0,0.6518111228942871,0.3889461159706116,0.3889461159706116,1.0,1.0,-3.4191107749938965,0.998082399368286,2.4210283756256104,0.2255782037973404,0.8993814587593079,0.8993814587593079,0.0,217.5869140625,223.0,47712.28515625,0.0,3460.838134765625,1.0,280.2986145019531,283.4093933105469,292.0020446777344,294.9606628417969,293.1499938964844,293.1499938964844,280.3500061035156,35963.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866283535957336,1.0,0.0,0.0,3.6444714069366455,3.644495487213135,8.862625691108406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.9775390625,0.0,1526.7508544921875,1895.4371337890625,0.0,4186.068359375,0.9040632247924804,1.0,0.0,3.0,1.0,0.0
12237360,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.8506888151168823,0.4467407166957855,0.4047216176986694,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.952671468257904,0.6176044344902039,0.5862382054328918,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9501954317092896,0.6144427061080933,0.4299263656139374,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.804934561252594,0.3744780719280243,0.3581418395042419,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.6912225484848022,0.2342090457677841,1.0730339288711548,285.10455322265625,284.95001220703125,300.2281494140625,289.0567626953125,298.1361999511719,297.275634765625,285.1059265136719,1.0,0.6530196666717529,0.3886186182498932,0.3886186182498932,1.0,1.0,-3.4250407218933105,0.9991119503974916,2.425928831100464,0.2252337336540222,0.9009249806404114,0.9009249806404114,0.0,218.39100646972656,226.0,47633.4140625,0.0,3479.522216796875,1.0,280.3418273925781,283.45977783203125,292.0138854980469,295.00927734375,293.1499938964844,293.1499938964844,280.04998779296875,35872.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828900694847108,1.0,0.0,0.0,3.647671937942505,3.647696018218994,8.878198514139513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.21435546875,0.0,1529.6297607421875,1895.4371337890625,0.0,4153.7939453125,0.9046866297721864,1.0,0.0,3.0,1.0,0.0
12237420,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8478334546089172,0.4457178115844726,0.4043940305709839,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9492950439453124,0.6169419884681702,0.5862196087837219,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.94953453540802,0.6186304688453674,0.4332754611968994,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8028719425201416,0.3748587369918823,0.3589116930961609,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6894372701644897,0.2344603538513183,1.075600266456604,284.9461669921875,284.95001220703125,300.2120056152344,289.047119140625,298.130126953125,297.27569580078125,284.94512939453125,1.0,0.6554539203643799,0.387963593006134,0.387963593006134,1.0,1.0,-3.432678937911988,0.999755561351776,2.4329233169555664,0.2243391126394271,0.8995712399482727,0.8995712399482727,0.0,221.2167205810547,229.0,48821.125,0.0,3514.15087890625,1.0,280.0578308105469,283.2582397460937,292.0848693847656,295.2177124023437,293.1499938964844,293.1499938964844,280.3500061035156,35980.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943691492080688,1.0,0.0,0.0,3.649095058441162,3.6491191387176514,8.885127158464456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.4365234375,0.0,1532.0172119140625,1895.4371337890625,0.0,4252.3193359375,0.9050535559654236,1.0,0.0,3.0,1.0,0.0
12237480,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8478334546089172,0.4457178115844726,0.4043940305709839,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9492950439453124,0.6169419884681702,0.5862196087837219,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.94953453540802,0.6186304688453674,0.4332754611968994,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8028719425201416,0.3748587369918823,0.3589116930961609,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6894372701644897,0.2344603538513183,1.075600266456604,284.9461669921875,284.95001220703125,300.2120056152344,289.047119140625,298.130126953125,297.27569580078125,284.94512939453125,1.0,0.6554539203643799,0.387963593006134,0.387963593006134,1.0,1.0,-3.432678937911988,0.999755561351776,2.4329233169555664,0.2243391126394271,0.8995712399482727,0.8995712399482727,0.0,221.2167205810547,229.0,48821.125,0.0,3514.15087890625,1.0,280.0578308105469,283.2582397460937,292.0848693847656,295.2177124023437,293.1499938964844,293.1499938964844,280.3500061035156,35980.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943691492080688,1.0,0.0,0.0,3.649095058441162,3.6491191387176514,8.885127158464456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.4365234375,0.0,1532.0172119140625,1895.4371337890625,0.0,4252.3193359375,0.9050535559654236,1.0,0.0,3.0,1.0,0.0
12237540,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8445848226547241,0.4454072117805481,0.4038510024547577,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9452813267707824,0.6167699694633484,0.5858200192451477,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9483829736709596,0.6236094832420349,0.4364948570728302,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8003209829330444,0.3755061626434326,0.359411358833313,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6871606707572937,0.2348300963640213,1.0771063566207886,285.1094055175781,284.95001220703125,300.1956787109375,289.0375671386719,298.1282043457031,297.2816162109375,285.1105651855469,1.0,0.6577053666114807,0.3873085975646972,0.3873085975646972,1.0,1.0,-3.4378199577331543,0.9995633363723756,2.4382567405700684,0.2228840589523315,0.9030376076698304,0.9030376076698304,0.0,224.23541259765625,232.0,47755.51953125,0.0,3544.11767578125,1.0,280.3421630859375,283.46246337890625,292.011962890625,295.027587890625,293.1499938964844,293.1499938964844,280.04998779296875,35831.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985882043838501,1.0,0.0,0.0,3.654654741287232,3.6546788215637207,8.912222710932838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.0234375,0.0,1537.0888671875,1895.4371337890625,0.0,4179.63916015625,0.9062159061431884,1.0,0.0,3.0,1.0,0.0
12237600,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8445848226547241,0.4454072117805481,0.4038510024547577,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9452813267707824,0.6167699694633484,0.5858200192451477,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9483829736709596,0.6236094832420349,0.4364948570728302,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8003209829330444,0.3755061626434326,0.359411358833313,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6871606707572937,0.2348300963640213,1.0771063566207886,285.1094055175781,284.95001220703125,300.1956787109375,289.0375671386719,298.1282043457031,297.2816162109375,285.1105651855469,1.0,0.6577053666114807,0.3873085975646972,0.3873085975646972,1.0,1.0,-3.4378199577331543,0.9995633363723756,2.4382567405700684,0.2228840589523315,0.9030376076698304,0.9030376076698304,0.0,224.23541259765625,232.0,47755.51953125,0.0,3544.11767578125,1.0,280.3421630859375,283.46246337890625,292.011962890625,295.027587890625,293.1499938964844,293.1499938964844,280.04998779296875,35831.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985882043838501,1.0,0.0,0.0,3.654654741287232,3.6546788215637207,8.912222710932838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.0234375,0.0,1537.0888671875,1895.4371337890625,0.0,4179.63916015625,0.9062159061431884,1.0,0.0,3.0,1.0,0.0
12237660,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8411951661109924,0.4441297352313995,0.403233915567398,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9410193562507628,0.6157111525535583,0.5853687524795532,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9469829797744752,0.6275683641433716,0.4396454989910126,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7976429462432861,0.3756258487701416,0.3599103391170501,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6848039031028748,0.2348767220973968,1.0787413120269775,284.94757080078125,284.95001220703125,300.17919921875,289.0282287597656,298.11944580078125,297.2786865234375,284.9464416503906,1.0,0.6600013375282288,0.3864829540252685,0.3864829540252685,1.0,1.0,-3.4429028034210205,0.9988422393798828,2.4440605640411377,0.2211638391017913,0.9016754627227784,0.9016754627227784,0.0,227.4563751220703,235.0,48920.4609375,0.0,3575.20166015625,1.0,280.05780029296875,283.2579040527344,292.0658264160156,295.2080383300781,293.1499938964844,293.1499938964844,279.75,35956.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969327449798584,1.0,0.0,0.0,3.6569881439208975,3.657012224197388,8.923606742428092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.76904296875,0.0,1540.6309814453125,1895.4371337890625,0.0,4274.08251953125,0.9068005681037904,1.0,0.0,3.0,1.0,0.0
12237720,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8411951661109924,0.4441297352313995,0.403233915567398,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9410193562507628,0.6157111525535583,0.5853687524795532,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9469829797744752,0.6275683641433716,0.4396454989910126,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7976429462432861,0.3756258487701416,0.3599103391170501,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6848039031028748,0.2348767220973968,1.0787413120269775,284.94757080078125,284.95001220703125,300.17919921875,289.0282287597656,298.11944580078125,297.2786865234375,284.9464416503906,1.0,0.6600013375282288,0.3864829540252685,0.3864829540252685,1.0,1.0,-3.4429028034210205,0.9988422393798828,2.4440605640411377,0.2211638391017913,0.9016754627227784,0.9016754627227784,0.0,227.4563751220703,235.0,48920.4609375,0.0,3575.20166015625,1.0,280.05780029296875,283.2579040527344,292.0658264160156,295.2080383300781,293.1499938964844,293.1499938964844,279.75,35956.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969327449798584,1.0,0.0,0.0,3.6569881439208975,3.657012224197388,8.923606742428092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.76904296875,0.0,1540.6309814453125,1895.4371337890625,0.0,4274.08251953125,0.9068005681037904,1.0,0.0,3.0,1.0,0.0
12237780,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8357632160186768,0.4416689574718475,0.4014089405536651,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.9340896606445312,0.6132902503013611,0.5835446119308472,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.9430233836174012,0.6303023099899292,0.4418277740478515,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.7929430603981018,0.3748029768466949,0.3595035970211029,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.6805593371391296,0.2341884970664978,1.077245831489563,284.7640075683594,284.95001220703125,300.1625671386719,289.01910400390625,298.1029663085937,297.2654113769531,284.7626953125,1.0,0.6616417765617371,0.3856573104858398,0.3856573104858398,1.0,1.0,-3.438859701156616,0.9950337409973145,2.4438259601593018,0.2183530330657959,0.8976649045944214,0.8976649045944214,0.0,231.69967651367188,238.0,49995.2890625,0.0,3590.440673828125,1.0,279.7581787109375,283.0336303710937,292.09423828125,295.3101501464844,293.1499938964844,293.1499938964844,280.04998779296875,36164.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651496410369873,3.6515204906463614,8.896824965631822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.96875,0.0,1536.066162109375,1895.4371337890625,0.0,4300.0,0.9057084918022156,1.0,0.0,3.0,1.0,0.0
12237840,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8357632160186768,0.4416689574718475,0.4014089405536651,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.9340896606445312,0.6132902503013611,0.5835446119308472,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.9430233836174012,0.6303023099899292,0.4418277740478515,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.7929430603981018,0.3748029768466949,0.3595035970211029,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.6805593371391296,0.2341884970664978,1.077245831489563,284.7640075683594,284.95001220703125,300.1625671386719,289.01910400390625,298.1029663085937,297.2654113769531,284.7626953125,1.0,0.6616417765617371,0.3856573104858398,0.3856573104858398,1.0,1.0,-3.438859701156616,0.9950337409973145,2.4438259601593018,0.2183530330657959,0.8976649045944214,0.8976649045944214,0.0,231.69967651367188,238.0,49995.2890625,0.0,3590.440673828125,1.0,279.7581787109375,283.0336303710937,292.09423828125,295.3101501464844,293.1499938964844,293.1499938964844,280.04998779296875,36164.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651496410369873,3.6515204906463614,8.896824965631822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.96875,0.0,1536.066162109375,1895.4371337890625,0.0,4300.0,0.9057084918022156,1.0,0.0,3.0,1.0,0.0
12237900,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8332805633544922,0.4409335255622864,0.4005092978477478,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9308335781097412,0.6124648451805115,0.5825527906417847,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.941309094429016,0.632201075553894,0.4429338872432709,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7907415628433228,0.3746017217636108,0.3592115640640259,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6785171031951904,0.2339375615119934,1.075979471206665,284.88238525390625,284.95001220703125,300.1542053222656,289.0146789550781,298.0979919433594,297.2633361816406,284.8885192871094,1.0,0.662280261516571,0.3852445185184479,0.3852445185184479,1.0,1.0,-3.4360339641571045,0.9928671717643738,2.443166732788086,0.2167311012744903,0.898349940776825,0.898349940776825,0.0,233.61708068847656,238.0,48960.55078125,0.0,3594.927490234375,1.0,280.0013732910156,283.191162109375,292.01727294921875,295.0860595703125,293.1499938964844,293.1499938964844,280.04998779296875,36114.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995237588882446,1.0,0.0,0.0,3.64909553527832,3.6491196155548096,8.885129432201211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.19921875,0.0,1533.0201416015625,1895.4371337890625,0.0,4295.984375,0.9051894545555116,1.0,0.0,3.0,1.0,0.0
12237960,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8319619297981262,0.440731793642044,0.4001984000205993,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9290173649787904,0.6121880412101746,0.5821417570114136,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9410475492477416,0.6346515417098999,0.4445227086544037,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7896229028701782,0.3747682273387909,0.3592773973941803,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.6774349808692932,0.2339507788419723,1.075773000717163,284.923828125,284.95001220703125,300.14581298828125,289.01031494140625,298.0970153808594,297.2664489746094,284.9248962402344,1.0,0.6630635857582092,0.3849303722381592,0.3849303722381592,1.0,1.0,-3.4368999004364014,0.9922136664390564,2.44468641281128,0.2157844752073288,0.8986274003982544,0.8986274003982544,0.0,234.87648010253903,241.0,48817.2109375,0.0,3604.411376953125,1.0,280.04229736328125,283.2373352050781,291.9965515136719,295.08660888671875,293.1499938964844,293.1499938964844,280.3500061035156,36059.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969114661216736,1.0,0.0,0.0,3.6485538482666016,3.648577928543091,8.882491897566069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.8173828125,0.0,1532.007080078125,1895.4371337890625,0.0,4273.90234375,0.9050050377845764,1.0,0.0,3.0,1.0,0.0
12238020,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8307863473892212,0.4411436915397644,0.4003910720348358,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9272900819778442,0.6125923991203308,0.5822886824607849,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9423254132270812,0.6404181718826294,0.4483588337898254,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7888734936714172,0.3758007884025574,0.3600901067256927,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.6766920685768127,0.2345443069934845,1.077851414680481,285.1063842773437,284.95001220703125,300.12890625,289.0018920898437,298.1006164550781,297.280029296875,285.10772705078125,1.0,0.665126383304596,0.3843020796775818,0.3843020796775818,1.0,1.0,-3.44538950920105,0.9932010173797609,2.452188491821289,0.2147432267665863,0.9022334814071656,0.9022334814071656,0.0,236.6956329345703,244.0,47735.296875,0.0,3635.5830078125,1.0,280.3417663574219,283.4618530273437,291.9615173339844,294.9633178710937,293.1499938964844,293.1499938964844,280.04998779296875,35865.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856331944465636,1.0,0.0,0.0,3.652951717376709,3.652975559234619,8.903917887437274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.38671875,0.0,1535.45068359375,1895.4371337890625,0.0,4177.494140625,0.9058623909950256,1.0,0.0,3.0,1.0,0.0
12238080,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8307863473892212,0.4411436915397644,0.4003910720348358,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9272900819778442,0.6125923991203308,0.5822886824607849,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9423254132270812,0.6404181718826294,0.4483588337898254,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7888734936714172,0.3758007884025574,0.3600901067256927,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.6766920685768127,0.2345443069934845,1.077851414680481,285.1063842773437,284.95001220703125,300.12890625,289.0018920898437,298.1006164550781,297.280029296875,285.10772705078125,1.0,0.665126383304596,0.3843020796775818,0.3843020796775818,1.0,1.0,-3.44538950920105,0.9932010173797609,2.452188491821289,0.2147432267665863,0.9022334814071656,0.9022334814071656,0.0,236.6956329345703,244.0,47735.296875,0.0,3635.5830078125,1.0,280.3417663574219,283.4618530273437,291.9615173339844,294.9633178710937,293.1499938964844,293.1499938964844,280.04998779296875,35865.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856331944465636,1.0,0.0,0.0,3.652951717376709,3.652975559234619,8.903917887437274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.38671875,0.0,1535.45068359375,1895.4371337890625,0.0,4177.494140625,0.9058623909950256,1.0,0.0,3.0,1.0,0.0
12238140,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8283706903457642,0.4401012063026428,0.4000381231307983,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.924086093902588,0.6117126941680908,0.5820590853691101,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.941969394683838,0.6446250677108765,0.4517324864864349,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7870954275131226,0.3760952949523926,0.3607779145240783,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6751736402511597,0.2347403168678283,1.0801607370376587,284.94775390625,284.95001220703125,300.1119079589844,288.993896484375,298.0941162109375,297.2796630859375,284.9467163085937,1.0,0.667426586151123,0.3836737871170044,0.3836737871170044,1.0,1.0,-3.452365159988404,0.9936569929122924,2.4587080478668213,0.2137918174266815,0.9008986949920654,0.9008986949920654,0.0,239.4916381835937,247.0,48922.484375,0.0,3668.95068359375,1.0,280.05780029296875,283.2600402832031,292.03173828125,295.1700439453125,293.1499938964844,293.1499938964844,279.75,35975.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997080385684967,1.0,0.0,0.0,3.6545724868774414,3.65459656715393,8.911820827961492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.96337890625,0.0,1538.076171875,1895.4371337890625,0.0,4275.3330078125,0.9062749743461608,1.0,0.0,3.0,1.0,0.0
12238200,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8283706903457642,0.4401012063026428,0.4000381231307983,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.924086093902588,0.6117126941680908,0.5820590853691101,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.941969394683838,0.6446250677108765,0.4517324864864349,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7870954275131226,0.3760952949523926,0.3607779145240783,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6751736402511597,0.2347403168678283,1.0801607370376587,284.94775390625,284.95001220703125,300.1119079589844,288.993896484375,298.0941162109375,297.2796630859375,284.9467163085937,1.0,0.667426586151123,0.3836737871170044,0.3836737871170044,1.0,1.0,-3.452365159988404,0.9936569929122924,2.4587080478668213,0.2137918174266815,0.9008986949920654,0.9008986949920654,0.0,239.4916381835937,247.0,48922.484375,0.0,3668.95068359375,1.0,280.05780029296875,283.2600402832031,292.03173828125,295.1700439453125,293.1499938964844,293.1499938964844,279.75,35975.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997080385684967,1.0,0.0,0.0,3.6545724868774414,3.65459656715393,8.911820827961492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.96337890625,0.0,1538.076171875,1895.4371337890625,0.0,4275.3330078125,0.9062749743461608,1.0,0.0,3.0,1.0,0.0
12238260,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.8235650062561035,0.4377344846725464,0.3983133137226105,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.917853057384491,0.6093034148216248,0.5802695155143738,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.9385820031166076,0.647438645362854,0.4539850056171417,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7829763293266296,0.3753299117088318,0.3604421317577362,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.6715115308761597,0.2341273427009582,1.0790507793426514,284.7657775878906,284.95001220703125,300.09478759765625,288.98638916015625,298.07830810546875,297.2672119140625,284.7644958496094,1.0,0.6691033840179443,0.3829015791416168,0.3829015791416168,1.0,1.0,-3.4491183757781982,0.9902798533439636,2.45883846282959,0.2112365812063217,0.8969234824180603,0.8969234824180603,0.0,243.6396484375,250.0,50009.67578125,0.0,3685.503173828125,1.0,279.7582092285156,283.0370483398437,292.06597900390625,295.2808837890625,293.1499938964844,293.1499938964844,280.04998779296875,36174.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648705244064331,3.64872932434082,8.883229156708694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.7802734375,0.0,1533.03271484375,1895.4371337890625,0.0,4300.0,0.9050922393798828,1.0,0.0,3.0,1.0,0.0
12238320,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.8235650062561035,0.4377344846725464,0.3983133137226105,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.917853057384491,0.6093034148216248,0.5802695155143738,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.9385820031166076,0.647438645362854,0.4539850056171417,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7829763293266296,0.3753299117088318,0.3604421317577362,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.6715115308761597,0.2341273427009582,1.0790507793426514,284.7657775878906,284.95001220703125,300.09478759765625,288.98638916015625,298.07830810546875,297.2672119140625,284.7644958496094,1.0,0.6691033840179443,0.3829015791416168,0.3829015791416168,1.0,1.0,-3.4491183757781982,0.9902798533439636,2.45883846282959,0.2112365812063217,0.8969234824180603,0.8969234824180603,0.0,243.6396484375,250.0,50009.67578125,0.0,3685.503173828125,1.0,279.7582092285156,283.0370483398437,292.06597900390625,295.2808837890625,293.1499938964844,293.1499938964844,280.04998779296875,36174.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648705244064331,3.64872932434082,8.883229156708694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.7802734375,0.0,1533.03271484375,1895.4371337890625,0.0,4300.0,0.9050922393798828,1.0,0.0,3.0,1.0,0.0
12238380,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.821088969707489,0.4369904100894928,0.3973786532878876,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9146393537521362,0.6084040403366089,0.5791822671890259,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9369778037071228,0.6496626138687134,0.4552832841873169,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7808119654655457,0.3751464784145355,0.360152006149292,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6695250868797302,0.2338920682668686,1.0778216123580933,284.8939819335937,284.95001220703125,300.0851745605469,288.9824523925781,298.0733947753906,297.2657165527344,284.89892578125,1.0,0.6698440909385681,0.382469117641449,0.382469117641449,1.0,1.0,-3.4464128017425537,0.9880936145782472,2.458319187164306,0.2095482945442199,0.8977038264274597,0.8977038264274597,0.0,245.7337341308593,250.0,48942.6015625,0.0,3691.264892578125,1.0,280.0108642578125,283.2053527832031,291.9844970703125,295.0565795898437,293.1499938964844,293.1499938964844,280.04998779296875,36109.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995150566101074,1.0,0.0,0.0,3.646149873733521,3.646173715591431,8.870790111359383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.30810546875,0.0,1529.7056884765625,1895.4371337890625,0.0,4295.9111328125,0.9045245051383972,1.0,0.0,3.0,1.0,0.0
12238440,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8200603127479553,0.4368289411067962,0.3971437811851501,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9132434725761414,0.6081364154815674,0.5788215398788452,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9368869066238404,0.651854932308197,0.4567247629165649,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7799614667892456,0.3752991855144501,0.3602299094200134,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.6687127947807312,0.2339217513799667,1.077762007713318,284.9259948730469,284.95001220703125,300.0775756835937,288.9794921875,298.0726013183594,297.26873779296875,284.9270935058594,1.0,0.6705519556999207,0.3821293413639068,0.3821293413639068,1.0,1.0,-3.447446346282959,0.9874294996261596,2.4600167274475098,0.2085693925619125,0.8979187607765198,0.8979187607765198,0.0,246.8254852294922,253.0,48836.75390625,0.0,3700.220458984375,1.0,280.0421447753906,283.240966796875,291.96923828125,295.06005859375,293.1499938964844,293.1499938964844,280.3500061035156,36063.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976512789726256,1.0,0.0,0.0,3.6456167697906494,3.645640850067138,8.868197483025142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.95947265625,0.0,1528.7728271484375,1895.4371337890625,0.0,4280.16552734375,0.9043515920639038,1.0,0.0,3.0,1.0,0.0
12238500,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8192510604858398,0.4369232654571533,0.397083431482315,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9121230840682985,0.6081482172012329,0.5786647200584412,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9372283816337584,0.6546480655670166,0.4585276544094085,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7793639302253723,0.3756978511810303,0.3604983389377594,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.668142557144165,0.2341316193342209,1.0783592462539673,285.06207275390625,284.95001220703125,300.0689392089844,288.97625732421875,298.073486328125,297.2745666503906,285.0688171386719,1.0,0.6714831590652466,0.3817432522773742,0.3817432522773742,1.0,1.0,-3.4503889083862305,0.9872613549232484,2.463127613067627,0.2076683342456817,0.8999923467636108,0.8999923467636108,0.0,247.8811950683593,253.0,47836.390625,0.0,3713.629638671875,1.0,280.2986755371094,283.4157409667969,291.9234313964844,294.8901062011719,293.1499938964844,293.1499938964844,280.3500061035156,35954.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901208877563475,1.0,0.0,0.0,3.646692276000977,3.646716117858887,8.873429919731279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.0380859375,0.0,1529.1541748046875,1895.4371337890625,0.0,4216.05810546875,0.9045538306236268,1.0,0.0,3.0,1.0,0.0
12238560,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8189568519592285,0.4372424781322479,0.3973427712917328,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9116376638412476,0.6084403991699219,0.5788808465003967,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9382088780403136,0.6576797366142273,0.460601657629013,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.7792770266532898,0.3763103187084198,0.3610280156135559,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.6680585741996765,0.2345246821641922,1.0799086093902588,285.1090087890625,284.95001220703125,300.0602722167969,288.97320556640625,298.07623291015625,297.2825927734375,285.1103515625,1.0,0.6726189851760864,0.3814497590065002,0.3814497590065002,1.0,1.0,-3.455951690673828,0.9882212281227112,2.4677305221557617,0.2073223441839218,0.9015622138977052,0.9015622138977052,0.0,248.6880340576172,256.0,47756.3125,0.0,3732.003662109375,1.0,280.34185791015625,283.4658508300781,291.933837890625,294.9364013671875,293.1499938964844,293.1499938964844,280.04998779296875,35865.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865626692771912,1.0,0.0,0.0,3.650021553039551,3.65004563331604,8.889639957487816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.0517578125,0.0,1532.1866455078125,1895.4371337890625,0.0,4185.50244140625,0.9052069783210754,1.0,0.0,3.0,1.0,0.0
12238620,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8166659474372864,0.4362082779407501,0.396996796131134,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908755660057068,0.6074642539024353,0.5785606503486633,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9379646182060242,0.6618882417678833,0.4639882147312164,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7776417136192322,0.3765712380409241,0.3616889417171478,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6666952967643738,0.2347185462713241,1.082229733467102,284.9507751464844,284.95001220703125,300.0429077148437,288.96759033203125,298.0697021484375,297.2820739746094,284.9497375488281,1.0,0.6749035120010376,0.3808628022670746,0.3808628022670746,1.0,1.0,-3.4628243446350098,0.9887403845787048,2.47408413887024,0.2064509689807891,0.9002706408500671,0.9002706408500671,0.0,251.5228729248047,259.0,48947.96484375,0.0,3765.629150390625,1.0,280.0578308105469,283.2642517089844,292.0054931640625,295.14453125,293.1499938964844,293.1499938964844,279.75,35973.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980068802833556,1.0,0.0,0.0,3.651719093322754,3.651743173599243,8.897910674932064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.35986328125,0.0,1534.8809814453125,1895.4371337890625,0.0,4283.17333984375,0.9056353569030762,1.0,0.0,3.0,1.0,0.0
12238680,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8166659474372864,0.4362082779407501,0.396996796131134,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908755660057068,0.6074642539024353,0.5785606503486633,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9379646182060242,0.6618882417678833,0.4639882147312164,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7776417136192322,0.3765712380409241,0.3616889417171478,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6666952967643738,0.2347185462713241,1.082229733467102,284.9507751464844,284.95001220703125,300.0429077148437,288.96759033203125,298.0697021484375,297.2820739746094,284.9497375488281,1.0,0.6749035120010376,0.3808628022670746,0.3808628022670746,1.0,1.0,-3.4628243446350098,0.9887403845787048,2.47408413887024,0.2064509689807891,0.9002706408500671,0.9002706408500671,0.0,251.5228729248047,259.0,48947.96484375,0.0,3765.629150390625,1.0,280.0578308105469,283.2642517089844,292.0054931640625,295.14453125,293.1499938964844,293.1499938964844,279.75,35973.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980068802833556,1.0,0.0,0.0,3.651719093322754,3.651743173599243,8.897910674932064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.35986328125,0.0,1534.8809814453125,1895.4371337890625,0.0,4283.17333984375,0.9056353569030762,1.0,0.0,3.0,1.0,0.0
12238740,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.8120219707489014,0.4338538646697998,0.3952837288379669,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.9033545255661012,0.6049675941467285,0.5766885280609131,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.9348350763320924,0.6646708846092224,0.4662236869335174,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7738292217254639,0.3757649660110473,0.3613174557685852,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.6633439660072327,0.2340953350067138,1.081087946891785,284.7691345214844,284.95001220703125,300.0254821777344,288.9627685546875,298.0540771484375,297.2693786621094,284.76788330078125,1.0,0.676552414894104,0.3802758455276489,0.3802758455276489,1.0,1.0,-3.459390878677368,0.9858354926109314,2.473555326461792,0.2044005841016769,0.8963431715965271,0.8963431715965271,0.0,255.69552612304688,262.0,50038.51171875,0.0,3781.828857421875,1.0,279.7582092285156,283.0414123535156,292.04559326171875,295.2606201171875,293.1499938964844,293.1499938964844,280.04998779296875,36171.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6459641456604,3.6459882259368896,8.869887437867874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.6689453125,0.0,1529.963134765625,1895.4371337890625,0.0,4300.0,0.9044772982597352,1.0,0.0,3.0,1.0,0.0
12238800,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.8120219707489014,0.4338538646697998,0.3952837288379669,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.9033545255661012,0.6049675941467285,0.5766885280609131,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.9348350763320924,0.6646708846092224,0.4662236869335174,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7738292217254639,0.3757649660110473,0.3613174557685852,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.6633439660072327,0.2340953350067138,1.081087946891785,284.7691345214844,284.95001220703125,300.0254821777344,288.9627685546875,298.0540771484375,297.2693786621094,284.76788330078125,1.0,0.676552414894104,0.3802758455276489,0.3802758455276489,1.0,1.0,-3.459390878677368,0.9858354926109314,2.473555326461792,0.2044005841016769,0.8963431715965271,0.8963431715965271,0.0,255.69552612304688,262.0,50038.51171875,0.0,3781.828857421875,1.0,279.7582092285156,283.0414123535156,292.04559326171875,295.2606201171875,293.1499938964844,293.1499938964844,280.04998779296875,36171.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6459641456604,3.6459882259368896,8.869887437867874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.6689453125,0.0,1529.963134765625,1895.4371337890625,0.0,4300.0,0.9044772982597352,1.0,0.0,3.0,1.0,0.0
12238860,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8085629343986511,0.4329436123371124,0.3941156566143036,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8994202017784119,0.6037054061889648,0.57515549659729,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.933318555355072,0.6690875887870789,0.4689566493034363,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7710326910018921,0.3756912648677826,0.3610661029815674,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.6607723832130432,0.2338765263557434,1.0797466039657593,284.92926025390625,284.95001220703125,300.00799560546875,288.9587707519531,298.0484924316406,297.27081298828125,284.9303894042969,1.0,0.677966833114624,0.3795791268348694,0.3795791268348694,1.0,1.0,-3.4574995040893555,0.9831393361091614,2.474360227584839,0.201922133564949,0.8973812460899353,0.8973812460899353,0.0,258.89532470703125,265.0,48865.9453125,0.0,3796.08740234375,1.0,280.0421447753906,283.2451171875,291.9507141113281,295.0428466796875,293.1499938964844,293.1499938964844,280.3500061035156,36059.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981539249420166,1.0,0.0,0.0,3.643024444580078,3.643048524856568,8.855589612721815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.134765625,0.0,1525.8663330078125,1895.4371337890625,0.0,4284.4169921875,0.9037691950798036,1.0,0.0,3.0,1.0,0.0
12238920,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8085629343986511,0.4329436123371124,0.3941156566143036,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8994202017784119,0.6037054061889648,0.57515549659729,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.933318555355072,0.6690875887870789,0.4689566493034363,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7710326910018921,0.3756912648677826,0.3610661029815674,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.6607723832130432,0.2338765263557434,1.0797466039657593,284.92926025390625,284.95001220703125,300.00799560546875,288.9587707519531,298.0484924316406,297.27081298828125,284.9303894042969,1.0,0.677966833114624,0.3795791268348694,0.3795791268348694,1.0,1.0,-3.4574995040893555,0.9831393361091614,2.474360227584839,0.201922133564949,0.8973812460899353,0.8973812460899353,0.0,258.89532470703125,265.0,48865.9453125,0.0,3796.08740234375,1.0,280.0421447753906,283.2451171875,291.9507141113281,295.0428466796875,293.1499938964844,293.1499938964844,280.3500061035156,36059.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981539249420166,1.0,0.0,0.0,3.643024444580078,3.643048524856568,8.855589612721815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.134765625,0.0,1525.8663330078125,1895.4371337890625,0.0,4284.4169921875,0.9037691950798036,1.0,0.0,3.0,1.0,0.0
12238980,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8074710369110107,0.4333426058292389,0.3943047523498535,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8980060815811157,0.603908896446228,0.5751230120658875,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9346684813499452,0.6749252676963806,0.4728416502475738,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7704044580459595,0.3766591846942901,0.3618249595165252,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.6601870656013489,0.2344669699668884,1.0818414688110352,285.1121520996094,284.95001220703125,299.990478515625,288.95562744140625,298.0520935058594,297.2846069335937,285.1134948730469,1.0,0.6799936294555664,0.3788824081420898,0.3788824081420898,1.0,1.0,-3.46578311920166,0.98379647731781,2.48198676109314,0.2005730122327804,0.9010664224624634,0.9010664224624634,0.0,260.7700500488281,268.0,47786.87890625,0.0,3827.7041015625,1.0,280.3417053222656,283.4697265625,291.9167785644531,294.9204406738281,293.1499938964844,293.1499938964844,280.04998779296875,35860.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871373772621156,1.0,0.0,0.0,3.6476104259490967,3.647634267807007,8.877898380887927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.9091796875,0.0,1529.470703125,1895.4371337890625,0.0,4190.44921875,0.9046642780303956,1.0,0.0,3.0,1.0,0.0
12239040,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8074710369110107,0.4333426058292389,0.3943047523498535,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8980060815811157,0.603908896446228,0.5751230120658875,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9346684813499452,0.6749252676963806,0.4728416502475738,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7704044580459595,0.3766591846942901,0.3618249595165252,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.6601870656013489,0.2344669699668884,1.0818414688110352,285.1121520996094,284.95001220703125,299.990478515625,288.95562744140625,298.0520935058594,297.2846069335937,285.1134948730469,1.0,0.6799936294555664,0.3788824081420898,0.3788824081420898,1.0,1.0,-3.46578311920166,0.98379647731781,2.48198676109314,0.2005730122327804,0.9010664224624634,0.9010664224624634,0.0,260.7700500488281,268.0,47786.87890625,0.0,3827.7041015625,1.0,280.3417053222656,283.4697265625,291.9167785644531,294.9204406738281,293.1499938964844,293.1499938964844,280.04998779296875,35860.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871373772621156,1.0,0.0,0.0,3.6476104259490967,3.647634267807007,8.877898380887927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.9091796875,0.0,1529.470703125,1895.4371337890625,0.0,4190.44921875,0.9046642780303956,1.0,0.0,3.0,1.0,0.0
