time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239100,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8068469762802124,0.4330827891826629,0.394413024187088,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8972569704055786,0.6036483645439148,0.5752046704292297,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9352179765701294,0.6772953867912292,0.4747790396213531,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7700867652893066,0.3769494593143463,0.3623113632202148,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6599496603012085,0.2346862852573394,1.0834881067276,284.99493408203125,284.95001220703125,299.981689453125,288.9544372558594,298.050537109375,297.2868957519531,284.9889831542969,1.0,0.6811851263046265,0.3785340487957001,0.3785340487957001,1.0,1.0,-3.470914125442505,0.9844408631324768,2.486473321914673,0.2001282125711441,0.900241494178772,0.900241494178772,0.0,261.8700256347656,268.0,48832.44921875,0.0,3846.9775390625,1.0,280.0986328125,283.31353759765625,291.9867248535156,295.14508056640625,293.1499938964844,293.1499938964844,280.04998779296875,35912.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994074821472168,1.0,0.0,0.0,3.649478912353516,3.649502992630005,8.8869961700766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.3134765625,0.0,1531.9329833984375,1895.4371337890625,0.0,4249.8154296875,0.9050673246383668,1.0,0.0,3.0,1.0,0.0
12239160,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8051735758781433,0.4323069453239441,0.3939544856548309,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8954752683639526,0.6028474569320679,0.5747189521789551,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.934521734714508,0.6790980696678162,0.4762130975723266,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.768905758857727,0.3768751919269562,0.3624449968338012,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6589648723602295,0.2346479445695877,1.084110140800476,284.9542541503906,284.95001220703125,299.972900390625,288.9534606933594,298.04510498046875,297.2838134765625,284.9532470703125,1.0,0.6822325587272644,0.3782010376453399,0.3782010376453399,1.0,1.0,-3.472419500350952,0.9839274287223816,2.488492012023926,0.19934843480587,0.8998256325721741,0.8998256325721741,0.0,263.61431884765625,271.0,48982.296875,0.0,3861.06982421875,1.0,280.05767822265625,283.26824951171875,291.9911499023437,295.13116455078125,293.1499938964844,293.1499938964844,280.3500061035156,35968.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998497724533081,1.0,0.0,0.0,3.649500608444214,3.649524450302124,8.887101898835681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.87353515625,0.0,1532.374267578125,1895.4371337890625,0.0,4287.32275390625,0.9051356315612792,1.0,0.0,3.0,1.0,0.0
12239220,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8024997711181641,0.4319586455821991,0.3933901488780975,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.8925219178199768,0.6022792458534241,0.5739545226097107,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9339707493782043,0.6841325163841248,0.4794461131095886,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7670207619667053,0.3773593306541443,0.3627916872501373,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.6573542356491089,0.2349487990140915,1.0853102207183838,285.1170959472656,284.95001220703125,299.955322265625,288.9523010253906,298.0428466796875,297.2894287109375,285.1182556152344,1.0,0.684288740158081,0.3775350153446197,0.3775350153446197,1.0,1.0,-3.476560354232788,0.9832909107208252,2.493269443511963,0.1976273357868194,0.903392732143402,0.903392732143402,0.0,266.635498046875,274.0,47910.52734375,0.0,3889.373779296875,1.0,280.3421630859375,283.47186279296875,291.92498779296875,294.94683837890625,293.1499938964844,293.1499938964844,280.04998779296875,35819.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896464347839355,1.0,0.0,0.0,3.6555116176605225,3.655535697937012,8.916401839087484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.705078125,0.0,1537.9549560546875,1895.4371337890625,0.0,4211.99365234375,0.9063993096351624,1.0,0.0,3.0,1.0,0.0
12239280,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8024997711181641,0.4319586455821991,0.3933901488780975,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.8925219178199768,0.6022792458534241,0.5739545226097107,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9339707493782043,0.6841325163841248,0.4794461131095886,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7670207619667053,0.3773593306541443,0.3627916872501373,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.6573542356491089,0.2349487990140915,1.0853102207183838,285.1170959472656,284.95001220703125,299.955322265625,288.9523010253906,298.0428466796875,297.2894287109375,285.1182556152344,1.0,0.684288740158081,0.3775350153446197,0.3775350153446197,1.0,1.0,-3.476560354232788,0.9832909107208252,2.493269443511963,0.1976273357868194,0.903392732143402,0.903392732143402,0.0,266.635498046875,274.0,47910.52734375,0.0,3889.373779296875,1.0,280.3421630859375,283.47186279296875,291.92498779296875,294.94683837890625,293.1499938964844,293.1499938964844,280.04998779296875,35819.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896464347839355,1.0,0.0,0.0,3.6555116176605225,3.655535697937012,8.916401839087484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.705078125,0.0,1537.9549560546875,1895.4371337890625,0.0,4211.99365234375,0.9063993096351624,1.0,0.0,3.0,1.0,0.0
12239340,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7996680736541748,0.4306695163249969,0.3927536308765411,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8894376754760742,0.6008597612380981,0.573154628276825,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9331782460212708,0.6880168318748474,0.4825761020183563,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7650421261787415,0.3773108720779419,0.3631365895271301,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6556941270828247,0.2349274903535843,1.0866535902023315,284.9559326171875,284.95001220703125,299.937744140625,288.95220947265625,298.0336303710937,297.2855224609375,284.954833984375,1.0,0.6863871216773987,0.3768689930438995,0.3768689930438995,1.0,1.0,-3.480640172958374,0.9826152324676514,2.4980249404907227,0.1961392611265182,0.9021465182304382,0.9021465182304382,0.0,269.8602294921875,277.0,49084.73828125,0.0,3918.77392578125,1.0,280.0577697753906,283.2674560546875,291.9878845214844,295.1363525390625,293.1499938964844,293.1499938964844,279.75,35943.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583092212677,3.6583333015441895,8.930054491429473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.1279296875,0.0,1542.01123046875,1895.4371337890625,0.0,4300.0,0.9070874452590942,1.0,0.0,3.0,1.0,0.0
12239400,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7996680736541748,0.4306695163249969,0.3927536308765411,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8894376754760742,0.6008597612380981,0.573154628276825,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9331782460212708,0.6880168318748474,0.4825761020183563,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7650421261787415,0.3773108720779419,0.3631365895271301,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6556941270828247,0.2349274903535843,1.0866535902023315,284.9559326171875,284.95001220703125,299.937744140625,288.95220947265625,298.0336303710937,297.2855224609375,284.954833984375,1.0,0.6863871216773987,0.3768689930438995,0.3768689930438995,1.0,1.0,-3.480640172958374,0.9826152324676514,2.4980249404907227,0.1961392611265182,0.9021465182304382,0.9021465182304382,0.0,269.8602294921875,277.0,49084.73828125,0.0,3918.77392578125,1.0,280.0577697753906,283.2674560546875,291.9878845214844,295.1363525390625,293.1499938964844,293.1499938964844,279.75,35943.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583092212677,3.6583333015441895,8.930054491429473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.1279296875,0.0,1542.01123046875,1895.4371337890625,0.0,4300.0,0.9070874452590942,1.0,0.0,3.0,1.0,0.0
12239460,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.79496169090271,0.4282101094722748,0.3909317851066589,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8844924569129944,0.5981073975563049,0.5710179209709167,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.9301562905311584,0.6904969215393066,0.4846126437187195,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7614667415618896,0.3763040602207184,0.3625636994838714,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.6525656580924988,0.2341659069061279,1.0848476886749268,284.7729187011719,284.95001220703125,299.920166015625,288.9532775878906,298.0162048339844,297.27056884765625,284.7716064453125,1.0,0.6878318786621094,0.3762100636959076,0.3762100636959076,1.0,1.0,-3.4754765033721924,0.97891765832901,2.496558904647827,0.1936579197645187,0.898257851600647,0.898257851600647,0.0,274.10076904296875,280.0,50166.65234375,0.0,3930.968505859375,1.0,279.7581787109375,283.043212890625,292.03912353515625,295.259765625,293.1499938964844,293.1499938964844,280.04998779296875,36150.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653327226638794,3.653351306915283,8.90574881395878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.01806640625,0.0,1538.00244140625,1895.4371337890625,0.0,4300.0,0.9061086177825928,1.0,0.0,3.0,1.0,0.0
12239520,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.79496169090271,0.4282101094722748,0.3909317851066589,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8844924569129944,0.5981073975563049,0.5710179209709167,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.9301562905311584,0.6904969215393066,0.4846126437187195,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7614667415618896,0.3763040602207184,0.3625636994838714,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.6525656580924988,0.2341659069061279,1.0848476886749268,284.7729187011719,284.95001220703125,299.920166015625,288.9532775878906,298.0162048339844,297.27056884765625,284.7716064453125,1.0,0.6878318786621094,0.3762100636959076,0.3762100636959076,1.0,1.0,-3.4754765033721924,0.97891765832901,2.496558904647827,0.1936579197645187,0.898257851600647,0.898257851600647,0.0,274.10076904296875,280.0,50166.65234375,0.0,3930.968505859375,1.0,279.7581787109375,283.043212890625,292.03912353515625,295.259765625,293.1499938964844,293.1499938964844,280.04998779296875,36150.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653327226638794,3.653351306915283,8.90574881395878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.01806640625,0.0,1538.00244140625,1895.4371337890625,0.0,4300.0,0.9061086177825928,1.0,0.0,3.0,1.0,0.0
12239580,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.792366087436676,0.4273790717124939,0.389887124300003,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8817094564437866,0.5969609022140503,0.5696591734886169,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.928726851940155,0.6929552555084229,0.4860215783119201,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7594619989395142,0.3760147392749786,0.3621456623077392,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.650748074054718,0.233859121799469,1.0832109451293943,284.91033935546875,284.95001220703125,299.9089050292969,288.9545593261719,298.0105285644531,297.2685241699219,284.9140014648437,1.0,0.6885491013526917,0.3757883608341217,0.3757883608341217,1.0,1.0,-3.471798658370972,0.9764398336410522,2.495358943939209,0.191854789853096,0.8991654515266418,0.8991654515266418,0.0,276.4132080078125,280.0,49055.0546875,0.0,3935.447998046875,1.0,280.0208740234375,283.22186279296875,291.9571533203125,295.0406799316406,293.1499938964844,293.1499938964844,280.04998779296875,36077.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997474551200868,1.0,0.0,0.0,3.651134729385376,3.651158809661865,8.895062819647137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.494140625,0.0,1535.0086669921875,1895.4371337890625,0.0,4297.87109375,0.9056103825569152,1.0,0.0,3.0,1.0,0.0
12239640,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.7916058897972107,0.4272191226482391,0.3896910548210144,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8808265924453735,0.5966448783874512,0.5692907571792603,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.928747057914734,0.6946732401847839,0.4871648550033569,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.7589023113250732,0.3760804831981659,0.3621630072593689,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6502222418785095,0.2338565438985824,1.0830599069595337,284.93212890625,284.95001220703125,299.9025573730469,288.9555053710937,298.0096740722656,297.2705383300781,284.9331970214844,1.0,0.6890599727630615,0.3755511343479156,0.3755511343479156,1.0,1.0,-3.472329616546631,0.9758997559547424,2.496429920196533,0.191126599907875,0.8993282914161682,0.8993282914161682,0.0,277.2740173339844,283.0,48983.59375,0.0,3941.898681640625,1.0,280.04217529296875,283.2460327148437,291.94891357421875,295.0473937988281,293.1499938964844,293.1499938964844,280.3500061035156,36046.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985727071762084,1.0,0.0,0.0,3.650885820388794,3.650909900665283,8.893850349522836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.37744140625,0.0,1534.50341796875,1895.4371337890625,0.0,4287.9560546875,0.9055174589157104,1.0,0.0,3.0,1.0,0.0
12239700,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7908431887626648,0.4272690415382385,0.3895925283432007,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8799076676368713,0.5965143442153931,0.5690003037452698,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9291039705276488,0.697370171546936,0.488893449306488,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7583935260772705,0.3763926923274994,0.3623479008674621,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6497517228126526,0.2340263426303863,1.0834641456604004,285.0680236816406,284.95001220703125,299.893798828125,288.95709228515625,298.0103454589844,297.2757568359375,285.0746765136719,1.0,0.6898868083953857,0.3752216696739197,0.3752216696739197,1.0,1.0,-3.47464370727539,0.975665807723999,2.498977899551392,0.1902915686368942,0.9014399647712708,0.9014399647712708,0.0,278.3159484863281,283.0,47977.96484375,0.0,3953.926025390625,1.0,280.298828125,283.42047119140625,291.90576171875,294.8795166015625,293.1499938964844,293.1499938964844,280.3500061035156,35940.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910754561424256,1.0,0.0,0.0,3.652212619781494,3.652236700057984,8.900315719984064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.4072265625,0.0,1535.1865234375,1895.4371337890625,0.0,4224.2275390625,0.905777871608734,1.0,0.0,3.0,1.0,0.0
12239760,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.7905768752098083,0.4275437891483307,0.3898117840290069,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8794897198677063,0.596666693687439,0.5690840482711792,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.9300310611724854,0.7003099918365479,0.4909042418003082,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7583188414573669,0.3769222795963287,0.3627987205982208,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6496944427490234,0.2343847900629043,1.08484947681427,285.11474609375,284.95001220703125,299.885009765625,288.9590148925781,298.0128173828125,297.283203125,285.1160583496094,1.0,0.6909211874008179,0.3749678432941437,0.3749678432941437,1.0,1.0,-3.479630708694458,0.9765207171440125,2.50311017036438,0.1899636834859848,0.9030458331108092,0.9030458331108092,0.0,279.11041259765625,286.0,47897.9921875,0.0,3971.2568359375,1.0,280.3419189453125,283.47027587890625,291.9195861816406,294.92877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35853.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874265789985656,1.0,0.0,0.0,3.655747652053833,3.655771732330322,8.917552918319416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.52734375,0.0,1538.474365234375,1895.4371337890625,0.0,4192.9365234375,0.9064793586730956,1.0,0.0,3.0,1.0,0.0
12239820,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7884534597396851,0.4264589548110962,0.3894111514091491,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8771677613258362,0.5954561233520508,0.5685315728187561,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9299177527427672,0.7042182683944702,0.4941053092479706,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7569774985313416,0.3770199418067932,0.3633065223693847,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.6486350297927856,0.2345161288976669,1.0868875980377195,284.956787109375,284.95001220703125,299.86749267578125,288.9638366699219,298.0054931640625,297.28125,284.9557800292969,1.0,0.6930097937583923,0.3744601309299469,0.3744601309299469,1.0,1.0,-3.4854109287261963,0.9768653512001038,2.5085456371307373,0.1891604363918304,0.901835322380066,0.901835322380066,0.0,281.9239196777344,289.0,49096.36328125,0.0,4002.646240234375,1.0,280.0577697753906,283.2684936523437,292.00006103515625,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35961.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985110759735109,1.0,0.0,0.0,3.65786075592041,3.6578848361968994,8.927865451369144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.02783203125,0.0,1541.6448974609375,1895.4371337890625,0.0,4287.435546875,0.907001495361328,1.0,0.0,3.0,1.0,0.0
12239880,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7884534597396851,0.4264589548110962,0.3894111514091491,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8771677613258362,0.5954561233520508,0.5685315728187561,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9299177527427672,0.7042182683944702,0.4941053092479706,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7569774985313416,0.3770199418067932,0.3633065223693847,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.6486350297927856,0.2345161288976669,1.0868875980377195,284.956787109375,284.95001220703125,299.86749267578125,288.9638366699219,298.0054931640625,297.28125,284.9557800292969,1.0,0.6930097937583923,0.3744601309299469,0.3744601309299469,1.0,1.0,-3.4854109287261963,0.9768653512001038,2.5085456371307373,0.1891604363918304,0.901835322380066,0.901835322380066,0.0,281.9239196777344,289.0,49096.36328125,0.0,4002.646240234375,1.0,280.0577697753906,283.2684936523437,292.00006103515625,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35961.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985110759735109,1.0,0.0,0.0,3.65786075592041,3.6578848361968994,8.927865451369144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.02783203125,0.0,1541.6448974609375,1895.4371337890625,0.0,4287.435546875,0.907001495361328,1.0,0.0,3.0,1.0,0.0
12239940,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.7842029929161072,0.4240926504135132,0.3876852393150329,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8727509379386902,0.5928025841712952,0.566495418548584,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.9272614121437072,0.7066192626953125,0.4960846602916717,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.7538442611694336,0.3760611712932586,0.3627910614013672,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.6459539532661438,0.2338403314352035,1.0855045318603516,284.7756042480469,284.95001220703125,299.8501281738281,288.9700012207031,297.9881591796875,297.2657470703125,284.7742614746094,1.0,0.6944698691368103,0.3739560544490814,0.3739560544490814,1.0,1.0,-3.4809930324554443,0.9738819599151612,2.507111072540283,0.1872584968805313,0.8980112671852112,0.8980112671852112,0.0,286.0346374511719,289.0,50190.60546875,0.0,4015.859619140625,1.0,279.7583923339844,283.0456848144531,292.0517272949219,295.2735900878906,293.1499938964844,293.1499938964844,279.75,36158.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652611970901489,3.6526360511779785,8.902262607080047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.625,0.0,1537.26220703125,1895.4371337890625,0.0,4300.0,0.9059547781944276,1.0,0.0,3.0,1.0,0.0
12240000,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.7841693758964539,0.4240756630897522,0.3876702189445495,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8727161288261414,0.5927828550338745,0.5664774179458618,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.9272387623786926,0.7066366076469421,0.496096521615982,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7538188099861145,0.3760531544685364,0.3627846240997314,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.645931601524353,0.2338341772556305,1.0854837894439695,284.7753295898437,284.95001220703125,299.8500061035156,288.9700622558594,297.9880065917969,297.265625,284.7740478515625,1.0,0.6944777965545654,0.3739524185657501,0.3739524185657501,1.0,1.0,-3.480934858322144,0.9738519191741944,2.507082939147949,0.1872412860393524,0.8979912400245667,0.8979912400245667,0.0,286.0652160644531,292.0,50190.29296875,0.0,4015.893310546875,1.0,279.7582092285156,283.0454406738281,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36159.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652556896209717,3.652580976486206,8.901993737708835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.93359375,0.0,1537.20654296875,1895.4371337890625,0.0,4300.0,0.9059432148933412,1.0,0.0,3.0,1.0,0.0
12240060,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7810516357421875,0.4231068789958954,0.3864583969116211,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8693526387214661,0.5913649797439575,0.564806342124939,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.9259911179542542,0.7107828259468079,0.4986204802989959,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7514805197715759,0.3758238554000854,0.3623860776424408,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6438352465629578,0.23356394469738,1.083903431892395,284.9353942871094,284.95001220703125,299.8326721191406,288.97705078125,297.9820861816406,297.2660522460937,284.9365234375,1.0,0.6957299113273621,0.3733335435390472,0.3733335435390472,1.0,1.0,-3.4781088829040527,0.971067190170288,2.507041454315185,0.1848897188901901,0.8991102576255798,0.8991102576255798,0.0,289.229736328125,295.0,49015.734375,0.0,4027.531494140625,1.0,280.04217529296875,283.24884033203125,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997824251651764,1.0,0.0,0.0,3.65001916885376,3.650043249130249,8.889628588804044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.22021484375,0.0,1533.555908203125,1895.4371337890625,0.0,4281.62939453125,0.905326008796692,1.0,0.0,3.0,1.0,0.0
12240120,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7810516357421875,0.4231068789958954,0.3864583969116211,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8693526387214661,0.5913649797439575,0.564806342124939,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.9259911179542542,0.7107828259468079,0.4986204802989959,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7514805197715759,0.3758238554000854,0.3623860776424408,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6438352465629578,0.23356394469738,1.083903431892395,284.9353942871094,284.95001220703125,299.8326721191406,288.97705078125,297.9820861816406,297.2660522460937,284.9365234375,1.0,0.6957299113273621,0.3733335435390472,0.3733335435390472,1.0,1.0,-3.4781088829040527,0.971067190170288,2.507041454315185,0.1848897188901901,0.8991102576255798,0.8991102576255798,0.0,289.229736328125,295.0,49015.734375,0.0,4027.531494140625,1.0,280.04217529296875,283.24884033203125,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997824251651764,1.0,0.0,0.0,3.65001916885376,3.650043249130249,8.889628588804044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.22021484375,0.0,1533.555908203125,1895.4371337890625,0.0,4281.62939453125,0.905326008796692,1.0,0.0,3.0,1.0,0.0
12240180,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.7800964713096619,0.4234352707862854,0.3865869045257568,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8680943846702576,0.5913416743278503,0.564578652381897,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9272627234458924,0.7163976430892944,0.5023449659347534,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7509450912475586,0.3766414225101471,0.3630037009716034,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.6433830857276917,0.2341116964817047,1.0858045816421509,285.11895751953125,284.95001220703125,299.8155212402344,288.984130859375,297.9867858886719,297.2807006835937,285.12030029296875,1.0,0.6975988149642944,0.372714638710022,0.372714638710022,1.0,1.0,-3.4854888916015625,0.9716010093688964,2.513887882232666,0.1836229264736175,0.9028913378715516,0.9028913378715516,0.0,291.0960388183594,298.0,47940.8125,0.0,4057.489990234375,1.0,280.3417663574219,283.4735412597656,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35851.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864747524261476,1.0,0.0,0.0,3.6549482345581055,3.6549723148345934,8.913654028219753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.01611328125,0.0,1537.5687255859375,1895.4371337890625,0.0,4184.74560546875,0.9062997698783876,1.0,0.0,3.0,1.0,0.0
12240240,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.7800964713096619,0.4234352707862854,0.3865869045257568,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8680943846702576,0.5913416743278503,0.564578652381897,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9272627234458924,0.7163976430892944,0.5023449659347534,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7509450912475586,0.3766414225101471,0.3630037009716034,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.6433830857276917,0.2341116964817047,1.0858045816421509,285.11895751953125,284.95001220703125,299.8155212402344,288.984130859375,297.9867858886719,297.2807006835937,285.12030029296875,1.0,0.6975988149642944,0.372714638710022,0.372714638710022,1.0,1.0,-3.4854888916015625,0.9716010093688964,2.513887882232666,0.1836229264736175,0.9028913378715516,0.9028913378715516,0.0,291.0960388183594,298.0,47940.8125,0.0,4057.489990234375,1.0,280.3417663574219,283.4735412597656,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35851.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864747524261476,1.0,0.0,0.0,3.6549482345581055,3.6549723148345934,8.913654028219753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.01611328125,0.0,1537.5687255859375,1895.4371337890625,0.0,4184.74560546875,0.9062997698783876,1.0,0.0,3.0,1.0,0.0
12240300,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7795562744140625,0.4231509566307068,0.3866684138774872,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8674300312995911,0.5909750461578369,0.564552903175354,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9277783632278442,0.7186110019683838,0.5041919946670532,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7506808638572693,0.3768558204174042,0.3634204268455505,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.643214762210846,0.2343101501464843,1.087363839149475,285.0018615722656,284.95001220703125,299.8070373535156,288.9877319335937,297.9851379394531,297.2825012207031,284.9959716796875,1.0,0.6987096667289734,0.3724052011966705,0.3724052011966705,1.0,1.0,-3.4901609420776367,0.9721781015396118,2.5179829597473145,0.1832153648138046,0.902113437652588,0.902113437652588,0.0,292.19903564453125,298.0,48993.41015625,0.0,4076.0302734375,1.0,280.0984802246094,283.31719970703125,292.01861572265625,295.1844177246094,293.1499938964844,293.1499938964844,280.04998779296875,35902.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932871460914612,1.0,0.0,0.0,3.656997680664064,3.657021760940552,8.923653354031558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.8427734375,0.0,1540.237060546875,1895.4371337890625,0.0,4243.107421875,0.906743347644806,1.0,0.0,3.0,1.0,0.0
12240360,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.77810138463974,0.4223585724830627,0.386193573474884,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8659034967422485,0.5900879502296448,0.5639784932136536,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.9271780848503112,0.7202272415161133,0.5055038332939148,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7496986389160156,0.3767054080963135,0.3634833693504333,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6424316167831421,0.2342502623796463,1.0878946781158447,284.9614562988281,284.95001220703125,299.798583984375,288.9913330078125,297.979248046875,297.2784729003906,284.9604797363281,1.0,0.6996768116950989,0.3721103370189667,0.3721103370189667,1.0,1.0,-3.4911985397338867,0.9716097116470336,2.5195889472961426,0.1824861317873001,0.9017488956451416,0.9017488956451416,0.0,293.94317626953125,301.0,49144.328125,0.0,4089.089599609375,1.0,280.0576171875,283.27197265625,292.0277404785156,295.175537109375,293.1499938964844,293.1499938964844,279.75,35957.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997589945793152,1.0,0.0,0.0,3.657227277755737,3.6572513580322266,8.924773169383116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.009765625,0.0,1540.90478515625,1895.4371337890625,0.0,4279.646484375,0.9068570733070374,1.0,0.0,3.0,1.0,0.0
12240420,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7740669250488281,0.4199801087379455,0.3844583034515381,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.8617547750473022,0.5874292850494385,0.5619264841079712,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.9246376156806946,0.7225256562232971,0.5074175000190735,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7467517256736755,0.375697374343872,0.3629250824451446,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6399379968643188,0.2335667908191681,1.0864964723587036,284.7799377441406,284.95001220703125,299.78173828125,288.9985656738281,297.9608459472656,297.2615051269531,284.7786865234375,1.0,0.7011259198188782,0.3715205788612366,0.3715205788612366,1.0,1.0,-3.486601591110229,0.9683088064193726,2.5182926654815674,0.1802819371223449,0.8979664444923401,0.8979664444923401,0.0,298.10211181640625,304.0,50237.3515625,0.0,4102.0498046875,1.0,279.7582092285156,283.0489196777344,292.0770874023437,295.302001953125,293.1499938964844,293.1499938964844,280.04998779296875,36153.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521286964416495,3.65215277671814,8.899907015802455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.85302734375,0.0,1536.689208984375,1895.4371337890625,0.0,4300.0,0.9058440923690796,1.0,0.0,3.0,1.0,0.0
12240480,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7740669250488281,0.4199801087379455,0.3844583034515381,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.8617547750473022,0.5874292850494385,0.5619264841079712,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.9246376156806946,0.7225256562232971,0.5074175000190735,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7467517256736755,0.375697374343872,0.3629250824451446,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6399379968643188,0.2335667908191681,1.0864964723587036,284.7799377441406,284.95001220703125,299.78173828125,288.9985656738281,297.9608459472656,297.2615051269531,284.7786865234375,1.0,0.7011259198188782,0.3715205788612366,0.3715205788612366,1.0,1.0,-3.486601591110229,0.9683088064193726,2.5182926654815674,0.1802819371223449,0.8979664444923401,0.8979664444923401,0.0,298.10211181640625,304.0,50237.3515625,0.0,4102.0498046875,1.0,279.7582092285156,283.0489196777344,292.0770874023437,295.302001953125,293.1499938964844,293.1499938964844,280.04998779296875,36153.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521286964416495,3.65215277671814,8.899907015802455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.85302734375,0.0,1536.689208984375,1895.4371337890625,0.0,4300.0,0.9058440923690796,1.0,0.0,3.0,1.0,0.0
12240540,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7711305022239685,0.4190014004707336,0.3832416832447052,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.858616292476654,0.585999608039856,0.5602543950080872,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9234638810157776,0.7265834212303162,0.5098726153373718,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7445571422576904,0.3754242062568664,0.3624864220619201,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6379903554916382,0.2332919985055923,1.0849014520645142,284.9399719238281,284.95001220703125,299.7649841308594,289.005859375,297.9552307128906,297.2619934082031,284.9410705566406,1.0,0.7023542523384094,0.3709308505058288,0.3709308505058288,1.0,1.0,-3.4836196899414062,0.9655494689941406,2.5180702209472656,0.1779665797948837,0.8991461992263794,0.8991461992263794,0.0,301.2787170410156,307.0,49063.19921875,0.0,4113.31201171875,1.0,280.04217529296875,283.2521057128906,291.9935607910156,295.0948486328125,293.1499938964844,293.1499938964844,280.3500061035156,36042.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973146319389344,1.0,0.0,0.0,3.649825811386109,3.6498498916625977,8.888686124919332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.333984375,0.0,1533.294677734375,1895.4371337890625,0.0,4277.31640625,0.905278503894806,1.0,0.0,3.0,1.0,0.0
12240600,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7711305022239685,0.4190014004707336,0.3832416832447052,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.858616292476654,0.585999608039856,0.5602543950080872,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9234638810157776,0.7265834212303162,0.5098726153373718,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7445571422576904,0.3754242062568664,0.3624864220619201,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6379903554916382,0.2332919985055923,1.0849014520645142,284.9399719238281,284.95001220703125,299.7649841308594,289.005859375,297.9552307128906,297.2619934082031,284.9410705566406,1.0,0.7023542523384094,0.3709308505058288,0.3709308505058288,1.0,1.0,-3.4836196899414062,0.9655494689941406,2.5180702209472656,0.1779665797948837,0.8991461992263794,0.8991461992263794,0.0,301.2787170410156,307.0,49063.19921875,0.0,4113.31201171875,1.0,280.04217529296875,283.2521057128906,291.9935607910156,295.0948486328125,293.1499938964844,293.1499938964844,280.3500061035156,36042.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973146319389344,1.0,0.0,0.0,3.649825811386109,3.6498498916625977,8.888686124919332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.333984375,0.0,1533.294677734375,1895.4371337890625,0.0,4277.31640625,0.905278503894806,1.0,0.0,3.0,1.0,0.0
12240660,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7702344059944153,0.4193125367164612,0.3833567798137665,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8574312925338745,0.5859413146972656,0.5600001811981201,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.9246937036514282,0.732124388217926,0.5135446190834045,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.7440482378005981,0.376196026802063,0.3630624413490295,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.6375802159309387,0.2338338047266006,1.0867819786071775,285.1233215332031,284.95001220703125,299.748291015625,289.0131225585937,297.96075439453125,297.27703857421875,285.12469482421875,1.0,0.7041919231414795,0.3704671561717987,0.3704671561717987,1.0,1.0,-3.490813970565796,0.9664655923843384,2.524348258972168,0.177104577422142,0.9029839038848876,0.9029839038848876,0.0,303.1602783203125,310.0,47988.68359375,0.0,4143.09765625,1.0,280.3417663574219,283.47662353515625,291.9719543457031,294.9852905273437,293.1499938964844,293.1499938964844,280.04998779296875,35845.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858474731445312,1.0,0.0,0.0,3.654991626739502,3.655015468597412,8.913864917303727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.35546875,0.0,1537.569580078125,1895.4371337890625,0.0,4179.34130859375,0.9063050746917723,1.0,0.0,3.0,1.0,0.0
12240720,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7702344059944153,0.4193125367164612,0.3833567798137665,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8574312925338745,0.5859413146972656,0.5600001811981201,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.9246937036514282,0.732124388217926,0.5135446190834045,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.7440482378005981,0.376196026802063,0.3630624413490295,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.6375802159309387,0.2338338047266006,1.0867819786071775,285.1233215332031,284.95001220703125,299.748291015625,289.0131225585937,297.96075439453125,297.27703857421875,285.12469482421875,1.0,0.7041919231414795,0.3704671561717987,0.3704671561717987,1.0,1.0,-3.490813970565796,0.9664655923843384,2.524348258972168,0.177104577422142,0.9029839038848876,0.9029839038848876,0.0,303.1602783203125,310.0,47988.68359375,0.0,4143.09765625,1.0,280.3417663574219,283.47662353515625,291.9719543457031,294.9852905273437,293.1499938964844,293.1499938964844,280.04998779296875,35845.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858474731445312,1.0,0.0,0.0,3.654991626739502,3.655015468597412,8.913864917303727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.35546875,0.0,1537.569580078125,1895.4371337890625,0.0,4179.34130859375,0.9063050746917723,1.0,0.0,3.0,1.0,0.0
12240780,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7692002058029175,0.4186839163303375,0.3832716643810272,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8562439680099487,0.5851709246635437,0.5597445368766785,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.925025999546051,0.73497074842453,0.5159645080566406,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7434540390968323,0.3763261437416076,0.3635132014751434,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6371685862541199,0.2340144664049148,1.0886777639389038,284.9800109863281,284.95001220703125,299.7362670898437,289.018310546875,297.95672607421875,297.27691650390625,284.9773254394531,1.0,0.7057203650474548,0.3701333105564117,0.3701333105564117,1.0,1.0,-3.496148109436035,0.9671698808670044,2.5289783477783203,0.1767067313194275,0.9020074009895324,0.9020074009895324,0.0,304.99383544921875,310.0,49143.765625,0.0,4167.84912109375,1.0,280.0716552734375,283.2907409667969,292.057373046875,295.2178039550781,293.1499938964844,293.1499938964844,280.04998779296875,35929.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950751662254332,1.0,0.0,0.0,3.657284021377564,3.6573081016540527,8.925049996832968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.61572265625,0.0,1540.7587890625,1895.4371337890625,0.0,4258.322265625,0.9068395495414734,1.0,0.0,3.0,1.0,0.0
12240840,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7683636546134949,0.4182304441928863,0.3829554915428161,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8553774356842041,0.5846551060676575,0.5593630075454712,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9246180653572084,0.7358331084251404,0.5166290402412415,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7428797483444214,0.3762141764163971,0.3634994328022003,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6367109417915344,0.2339646518230438,1.0888437032699585,284.9659118652344,284.95001220703125,299.7315673828125,289.0203552246094,297.9532470703125,297.2742919921875,284.96490478515625,1.0,0.7062312960624695,0.3700034916400909,0.3700034916400909,1.0,1.0,-3.4962942600250244,0.9668185710906982,2.529475688934326,0.1763396263122558,0.9019010066986084,0.9019010066986084,0.0,306.022216796875,313.0,49192.2265625,0.0,4174.3681640625,1.0,280.0577697753906,283.2750549316406,292.05645751953125,295.20751953125,293.1499938964844,293.1499938964844,279.75,35950.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969310760498048,1.0,0.0,0.0,3.657516479492188,3.6575405597686768,8.926184591473429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.88623046875,0.0,1541.1776123046875,1895.4371337890625,0.0,4274.068359375,0.9069170355796814,1.0,0.0,3.0,1.0,0.0
12240900,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.766674816608429,0.4171527326107025,0.3822457492351532,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8536384105682373,0.583450436592102,0.5585082173347473,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.92365562915802,0.7370376586914062,0.5176877379417419,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7416744232177734,0.3757985234260559,0.3633345663547516,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.6357183456420898,0.2337120026350021,1.0886143445968628,284.8303527832031,284.95001220703125,299.72320556640625,289.02392578125,297.9450378417969,297.26690673828125,284.8237609863281,1.0,0.7070392966270447,0.3697716295719147,0.3697716295719147,1.0,1.0,-3.4952175617218018,0.9657575488090516,2.529459953308105,0.175545334815979,0.8997809886932373,0.8997809886932373,0.0,307.980712890625,313.0,50205.49609375,0.0,4183.259765625,1.0,279.801025390625,283.10089111328125,292.0995788574219,295.3709411621094,293.1499938964844,293.1499938964844,279.75,36057.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6562247276306152,3.656248807907105,8.919880656321766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.59130859375,0.0,1540.53564453125,1895.4371337890625,0.0,4300.0,0.9066645503044128,1.0,0.0,3.0,1.0,0.0
