time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240960,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7645809650421143,0.415852278470993,0.3812215030193329,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.8515151143074036,0.5819869637489319,0.5573026537895203,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.9221978187561036,0.7379820346832275,0.518444299697876,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.7401185035705566,0.375163584947586,0.3629013895988464,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.6343908905982971,0.2332725375890731,1.0874121189117432,284.7840881347656,284.95001220703125,299.71484375,289.0274963378906,297.9349670410156,297.2572021484375,284.7828063964844,1.0,0.7076417207717896,0.3694683909416199,0.3694683909416199,1.0,1.0,-3.4914824962615967,0.9636317491531372,2.52785062789917,0.1742603629827499,0.8981721997261047,0.8981721997261047,0.0,310.1807861328125,316.0,50287.484375,0.0,4186.67822265625,1.0,279.7580871582031,283.0515441894531,292.1033935546875,295.33233642578125,293.1499938964844,293.1499938964844,280.04998779296875,36146.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652667999267578,3.6526920795440674,8.902535455490579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.9248046875,0.0,1537.2391357421875,1895.4371337890625,0.0,4300.0,0.9059598445892334,1.0,0.0,3.0,1.0,0.0
12241020,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7618238925933838,0.4148596227169037,0.3799960613250732,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.848580539226532,0.5805344581604004,0.5556127429008484,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.921080470085144,0.741923451423645,0.5208108425140381,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7380489706993103,0.3748510479927063,0.3624251782894134,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6325627565383911,0.2329882830381393,1.0857768058776855,284.9438781738281,284.95001220703125,299.697998046875,289.0345764160156,297.92926025390625,297.257568359375,284.9449768066406,1.0,0.7088319659233093,0.3688619136810303,0.3688619136810303,1.0,1.0,-3.4882683753967285,0.9607462286949158,2.527522087097168,0.1718220263719558,0.8994027376174927,0.8994027376174927,0.0,313.3570556640625,304.0,49110.70703125,0.0,4197.2822265625,1.0,280.04217529296875,283.2545471191406,292.0204772949219,295.1246032714844,293.1499938964844,293.1499938964844,280.3500061035156,36036.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968618154525756,1.0,0.0,0.0,3.650600671768189,3.650624513626098,8.892459959497501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.44189453125,0.0,1534.109375,1895.4371337890625,0.0,4273.4814453125,0.9054473638534546,1.0,0.0,3.0,1.0,0.0
12241080,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7618238925933838,0.4148596227169037,0.3799960613250732,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.848580539226532,0.5805344581604004,0.5556127429008484,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.921080470085144,0.741923451423645,0.5208108425140381,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7380489706993103,0.3748510479927063,0.3624251782894134,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6325627565383911,0.2329882830381393,1.0857768058776855,284.9438781738281,284.95001220703125,299.697998046875,289.0345764160156,297.92926025390625,297.257568359375,284.9449768066406,1.0,0.7088319659233093,0.3688619136810303,0.3688619136810303,1.0,1.0,-3.4882683753967285,0.9607462286949158,2.527522087097168,0.1718220263719558,0.8994027376174927,0.8994027376174927,0.0,313.3570556640625,304.0,49110.70703125,0.0,4197.2822265625,1.0,280.04217529296875,283.2545471191406,292.0204772949219,295.1246032714844,293.1499938964844,293.1499938964844,280.3500061035156,36036.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968618154525756,1.0,0.0,0.0,3.650600671768189,3.650624513626098,8.892459959497501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.44189453125,0.0,1534.109375,1895.4371337890625,0.0,4273.4814453125,0.9054473638534546,1.0,0.0,3.0,1.0,0.0
12241140,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.764872133731842,0.4151714742183685,0.3798439502716064,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.8517190217971802,0.5804591178894043,0.55506432056427,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.9278998970985411,0.7473778128623962,0.524214506149292,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.7410920858383179,0.3756006360054016,0.3626992702484131,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.6351481080055237,0.2335356324911117,1.0863481760025024,285.125244140625,284.95001220703125,299.6810302734375,289.0415344238281,297.9344482421875,297.2726745605469,285.1264953613281,1.0,0.7065198421478271,0.3682554364204407,0.3682554364204407,1.0,1.0,-3.4925308227539062,0.9602730870246888,2.5322577953338623,0.1702294051647186,0.9032555222511292,0.9032555222511292,0.0,308.155517578125,292.0,48009.30859375,0.0,4177.3779296875,1.0,280.3417663574219,283.4773254394531,291.9995422363281,295.0150756835937,293.1499938964844,293.1499938964844,280.04998779296875,35841.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852518439292908,1.0,0.0,0.0,3.655941963195801,3.65596604347229,8.918501066546014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.44775390625,0.0,1538.59765625,1895.4371337890625,0.0,4174.205078125,0.9065143465995787,1.0,0.0,3.0,1.0,0.0
12241200,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.764872133731842,0.4151714742183685,0.3798439502716064,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.8517190217971802,0.5804591178894043,0.55506432056427,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.9278998970985411,0.7473778128623962,0.524214506149292,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.7410920858383179,0.3756006360054016,0.3626992702484131,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.6351481080055237,0.2335356324911117,1.0863481760025024,285.125244140625,284.95001220703125,299.6810302734375,289.0415344238281,297.9344482421875,297.2726745605469,285.1264953613281,1.0,0.7065198421478271,0.3682554364204407,0.3682554364204407,1.0,1.0,-3.4925308227539062,0.9602730870246888,2.5322577953338623,0.1702294051647186,0.9032555222511292,0.9032555222511292,0.0,308.155517578125,292.0,48009.30859375,0.0,4177.3779296875,1.0,280.3417663574219,283.4773254394531,291.9995422363281,295.0150756835937,293.1499938964844,293.1499938964844,280.04998779296875,35841.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852518439292908,1.0,0.0,0.0,3.655941963195801,3.65596604347229,8.918501066546014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.44775390625,0.0,1538.59765625,1895.4371337890625,0.0,4174.205078125,0.9065143465995787,1.0,0.0,3.0,1.0,0.0
12241260,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7693727016448975,0.4141599237918854,0.3790848851203918,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8566293120384216,0.5792099833488464,0.5540221333503723,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.936844289302826,0.750995397567749,0.5269233584403992,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7456815838813782,0.3756478428840637,0.3627249896526336,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.639144241809845,0.2337264567613601,1.0865919589996338,284.96484375,284.95001220703125,299.6639099121094,289.0483093261719,297.9270935058594,297.2703857421875,284.9637145996094,1.0,0.7025966048240662,0.3678103983402252,0.3678103983402252,1.0,1.0,-3.493961334228516,0.9593492150306702,2.5346121788024902,0.1690590381622314,0.9021389484405518,0.9021389484405518,0.0,300.02740478515625,280.0,49176.109375,0.0,4132.59423828125,1.0,280.0577697753906,283.2732849121094,292.0834655761719,295.23486328125,293.1499938964844,293.1499938964844,279.75,35949.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996149718761444,1.0,0.0,0.0,3.658517837524414,3.6585419178009033,8.931073693929648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.5546875,0.0,1542.2886962890625,1895.4371337890625,0.0,4267.44482421875,0.9071398973464966,1.0,0.0,3.0,1.0,0.0
12241320,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7693727016448975,0.4141599237918854,0.3790848851203918,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8566293120384216,0.5792099833488464,0.5540221333503723,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.936844289302826,0.750995397567749,0.5269233584403992,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7456815838813782,0.3756478428840637,0.3627249896526336,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.639144241809845,0.2337264567613601,1.0865919589996338,284.96484375,284.95001220703125,299.6639099121094,289.0483093261719,297.9270935058594,297.2703857421875,284.9637145996094,1.0,0.7025966048240662,0.3678103983402252,0.3678103983402252,1.0,1.0,-3.493961334228516,0.9593492150306702,2.5346121788024902,0.1690590381622314,0.9021389484405518,0.9021389484405518,0.0,300.02740478515625,280.0,49176.109375,0.0,4132.59423828125,1.0,280.0577697753906,283.2732849121094,292.0834655761719,295.23486328125,293.1499938964844,293.1499938964844,279.75,35949.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996149718761444,1.0,0.0,0.0,3.658517837524414,3.6585419178009033,8.931073693929648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.5546875,0.0,1542.2886962890625,1895.4371337890625,0.0,4267.44482421875,0.9071398973464966,1.0,0.0,3.0,1.0,0.0
12241380,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7733026146888733,0.4119092524051666,0.3769760429859161,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.8612016439437866,0.576627790927887,0.5515298247337341,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.9452142715454102,0.7530655860900879,0.5283098816871643,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7499287724494934,0.3746756911277771,0.3616877198219299,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.6427675485610962,0.2331499755382537,1.083235502243042,284.7799072265625,284.95001220703125,299.6465759277344,289.0549011230469,297.9092712402344,297.2541198730469,284.7784729003906,1.0,0.6970794200897217,0.3673653602600097,0.3673653602600097,1.0,1.0,-3.4848198890686035,0.9550329446792604,2.5297868251800537,0.1667913943529129,0.8983322978019714,0.8983322978019714,0.0,291.27130126953125,268.0,50229.5859375,0.0,4056.9189453125,1.0,279.7581787109375,283.0472717285156,292.1256408691406,295.3533935546875,293.1499938964844,293.1499938964844,280.04998779296875,36149.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653573513031006,3.653597593307495,8.906949346965121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.6630859375,0.0,1538.27001953125,1895.4371337890625,0.0,4300.0,0.9061635732650756,1.0,0.0,3.0,1.0,0.0
12241440,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7733026146888733,0.4119092524051666,0.3769760429859161,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.8612016439437866,0.576627790927887,0.5515298247337341,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.9452142715454102,0.7530655860900879,0.5283098816871643,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7499287724494934,0.3746756911277771,0.3616877198219299,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.6427675485610962,0.2331499755382537,1.083235502243042,284.7799072265625,284.95001220703125,299.6465759277344,289.0549011230469,297.9092712402344,297.2541198730469,284.7784729003906,1.0,0.6970794200897217,0.3673653602600097,0.3673653602600097,1.0,1.0,-3.4848198890686035,0.9550329446792604,2.5297868251800537,0.1667913943529129,0.8983322978019714,0.8983322978019714,0.0,291.27130126953125,268.0,50229.5859375,0.0,4056.9189453125,1.0,279.7581787109375,283.0472717285156,292.1256408691406,295.3533935546875,293.1499938964844,293.1499938964844,280.04998779296875,36149.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653573513031006,3.653597593307495,8.906949346965121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.6630859375,0.0,1538.27001953125,1895.4371337890625,0.0,4300.0,0.9061635732650756,1.0,0.0,3.0,1.0,0.0
12241500,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7757110595703125,0.411235511302948,0.3758997321128845,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8639513850212097,0.575702965259552,0.550196647644043,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9499305486679076,0.7547225952148438,0.52900630235672,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7524131536483765,0.374393105506897,0.3610543012619018,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6448411345481873,0.2329541891813278,1.0809504985809326,284.8966369628906,284.95001220703125,299.6378173828125,289.0581359863281,297.904541015625,297.2516784667969,284.90252685546875,1.0,0.6939311623573303,0.3671428263187408,0.3671428263187408,1.0,1.0,-3.4792420864105225,0.9525581002235411,2.526684045791626,0.1654261201620102,0.8990965485572815,0.8990965485572815,0.0,286.3143310546875,268.0,49171.35546875,0.0,4013.234375,1.0,280.0014343261719,283.2030944824219,292.0551147460937,295.13446044921875,293.1499938964844,293.1499938964844,280.04998779296875,36098.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988804459571838,1.0,0.0,0.0,3.65148401260376,3.651508092880249,8.89676471160783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.33935546875,0.0,1535.5594482421875,1895.4371337890625,0.0,4290.5556640625,0.9057125449180604,1.0,0.0,3.0,1.0,0.0
12241560,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7792888283729553,0.4110702872276306,0.3753699362277984,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8678461313247681,0.5752823948860168,0.5493964552879333,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9559233784675598,0.7569958567619324,0.5302562117576599,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7558746337890625,0.3744783103466034,0.3607717454433441,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.6477596759796143,0.2330264151096344,1.0797085762023926,284.936767578125,284.95001220703125,299.62896728515625,289.061279296875,297.9044494628906,297.2554931640625,284.937744140625,1.0,0.6908324956893921,0.3669554889202118,0.3669554889202118,1.0,1.0,-3.477304458618164,0.9513595104217528,2.525944948196411,0.164512887597084,0.8994468450546265,0.8994468450546265,0.0,280.5462341308594,256.0,49013.39453125,0.0,3974.074951171875,1.0,280.0423278808594,283.2479858398437,292.0425720214844,295.1416015625,293.1499938964844,293.1499938964844,280.3500061035156,36043.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958120584487916,1.0,0.0,0.0,3.651240348815918,3.6512644290924072,8.895577252587827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.23974609375,0.0,1534.8760986328125,1895.4371337890625,0.0,4264.580078125,0.905594766139984,1.0,0.0,3.0,1.0,0.0
12241620,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.7884899973869324,0.4115396440029144,0.3750900030136108,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8777769207954407,0.5753222107887268,0.5486704707145691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9694778919219972,0.762473464012146,0.5334619283676147,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.7647281885147095,0.3753581941127777,0.3608819544315338,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.6553833484649658,0.2337540686130523,1.0797245502471924,285.1170959472656,284.95001220703125,299.611083984375,289.0674133300781,297.9105834960937,297.2715759277344,285.11834716796875,1.0,0.6849271655082703,0.3665808141231537,0.3665808141231537,1.0,1.0,-3.4800920486450195,0.9511204957962036,2.5289714336395264,0.163428857922554,0.903180718421936,0.903180718421936,0.0,268.0021667480469,244.0,47900.40234375,0.0,3906.61376953125,1.0,280.341796875,283.4700012207031,292.02294921875,295.0320739746094,293.1499938964844,293.1499938964844,280.04998779296875,35851.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837196469306946,1.0,0.0,0.0,3.656198501586914,3.656222343444824,8.91975219019514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.8486328125,0.0,1538.9595947265625,1895.4371337890625,0.0,4160.9716796875,0.906578540802002,1.0,0.0,3.0,1.0,0.0
12241680,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.7884899973869324,0.4115396440029144,0.3750900030136108,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8777769207954407,0.5753222107887268,0.5486704707145691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9694778919219972,0.762473464012146,0.5334619283676147,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.7647281885147095,0.3753581941127777,0.3608819544315338,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.6553833484649658,0.2337540686130523,1.0797245502471924,285.1170959472656,284.95001220703125,299.611083984375,289.0674133300781,297.9105834960937,297.2715759277344,285.11834716796875,1.0,0.6849271655082703,0.3665808141231537,0.3665808141231537,1.0,1.0,-3.4800920486450195,0.9511204957962036,2.5289714336395264,0.163428857922554,0.903180718421936,0.903180718421936,0.0,268.0021667480469,244.0,47900.40234375,0.0,3906.61376953125,1.0,280.341796875,283.4700012207031,292.02294921875,295.0320739746094,293.1499938964844,293.1499938964844,280.04998779296875,35851.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837196469306946,1.0,0.0,0.0,3.656198501586914,3.656222343444824,8.91975219019514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.8486328125,0.0,1538.9595947265625,1895.4371337890625,0.0,4160.9716796875,0.906578540802002,1.0,0.0,3.0,1.0,0.0
12241740,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7975563406944275,0.4106696844100952,0.3743217885494232,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8878315091133118,0.5741851329803467,0.5475876927375793,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.98162841796875,0.7660573720932007,0.5360510945320129,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.773849606513977,0.3755192160606384,0.3608728945255279,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6634159684181213,0.2341032773256302,1.0800127983093262,284.9566650390625,284.95001220703125,299.5928649902344,289.0732727050781,297.90362548828125,297.2699584960937,284.9555358886719,1.0,0.6790834665298462,0.3662061095237732,0.3662061095237732,1.0,1.0,-3.4813294410705566,0.95036643743515,2.5309629440307617,0.1624661087989807,0.901953935623169,0.901953935623169,0.0,256.1688232421875,232.0,49062.71484375,0.0,3839.3759765625,1.0,280.0577697753906,283.2659912109375,292.1075134277344,295.25225830078125,293.1499938964844,293.1499938964844,279.75,35961.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994454562664032,1.0,0.0,0.0,3.6583547592163086,3.658378839492798,8.930277317631408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.28173828125,0.0,1542.191162109375,1895.4371337890625,0.0,4253.04638671875,0.90711110830307,1.0,0.0,3.0,1.0,0.0
12241800,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7975563406944275,0.4106696844100952,0.3743217885494232,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8878315091133118,0.5741851329803467,0.5475876927375793,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.98162841796875,0.7660573720932007,0.5360510945320129,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.773849606513977,0.3755192160606384,0.3608728945255279,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6634159684181213,0.2341032773256302,1.0800127983093262,284.9566650390625,284.95001220703125,299.5928649902344,289.0732727050781,297.90362548828125,297.2699584960937,284.9555358886719,1.0,0.6790834665298462,0.3662061095237732,0.3662061095237732,1.0,1.0,-3.4813294410705566,0.95036643743515,2.5309629440307617,0.1624661087989807,0.901953935623169,0.901953935623169,0.0,256.1688232421875,232.0,49062.71484375,0.0,3839.3759765625,1.0,280.0577697753906,283.2659912109375,292.1075134277344,295.25225830078125,293.1499938964844,293.1499938964844,279.75,35961.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994454562664032,1.0,0.0,0.0,3.6583547592163086,3.658378839492798,8.930277317631408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.28173828125,0.0,1542.191162109375,1895.4371337890625,0.0,4253.04638671875,0.90711110830307,1.0,0.0,3.0,1.0,0.0
12241860,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8049817681312561,0.4085408449172973,0.3722550570964813,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8964241743087769,0.5717057585716248,0.5451191663742065,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.9912087321281432,0.7680509686470032,0.5373350381851196,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.7817182540893555,0.3746445477008819,0.3598560094833374,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.6703205108642578,0.2336591333150863,1.0769221782684326,284.7720031738281,284.95001220703125,299.5742492675781,289.07879638671875,297.88580322265625,297.25408935546875,284.77056884765625,1.0,0.6725178956985474,0.3657446801662445,0.3657446801662445,1.0,1.0,-3.472487688064575,0.9461140036582948,2.526373624801636,0.1602037101984024,0.8980436325073242,0.8980436325073242,0.0,245.52793884277344,220.0,50115.609375,0.0,3754.286376953125,1.0,279.7581787109375,283.0403137207031,292.1429443359375,295.3656921386719,293.1499938964844,293.1499938964844,280.04998779296875,36161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652966260910034,3.652990341186523,8.903989510145038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.31982421875,0.0,1537.6827392578125,1895.4371337890625,0.0,4300.0,0.906036138534546,1.0,0.0,3.0,1.0,0.0
12241920,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8049817681312561,0.4085408449172973,0.3722550570964813,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8964241743087769,0.5717057585716248,0.5451191663742065,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.9912087321281432,0.7680509686470032,0.5373350381851196,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.7817182540893555,0.3746445477008819,0.3598560094833374,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.6703205108642578,0.2336591333150863,1.0769221782684326,284.7720031738281,284.95001220703125,299.5742492675781,289.07879638671875,297.88580322265625,297.25408935546875,284.77056884765625,1.0,0.6725178956985474,0.3657446801662445,0.3657446801662445,1.0,1.0,-3.472487688064575,0.9461140036582948,2.526373624801636,0.1602037101984024,0.8980436325073242,0.8980436325073242,0.0,245.52793884277344,220.0,50115.609375,0.0,3754.286376953125,1.0,279.7581787109375,283.0403137207031,292.1429443359375,295.3656921386719,293.1499938964844,293.1499938964844,280.04998779296875,36161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652966260910034,3.652990341186523,8.903989510145038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.31982421875,0.0,1537.6827392578125,1895.4371337890625,0.0,4300.0,0.906036138534546,1.0,0.0,3.0,1.0,0.0
12241980,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8119779229164124,0.4078308641910553,0.3708602786064148,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9046038389205932,0.5705766081809998,0.5432945489883423,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990060329437256,0.7710283994674683,0.5383790731430054,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7891084551811218,0.3744639456272125,0.3590547442436218,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6767430305480957,0.2335788756608963,1.0740479230880735,284.92095947265625,284.95001220703125,299.5590515136719,289.0829772949219,297.88067626953125,297.25396728515625,284.92291259765625,1.0,0.6669726967811584,0.3653755187988281,0.3653755187988281,1.0,1.0,-3.4654581546783447,0.9427298307418824,2.522728204727173,0.1582386344671249,0.8990169167518616,0.8990169167518616,0.0,236.42575073242188,220.0,48934.17578125,0.0,3683.1337890625,1.0,280.03375244140625,283.2320556640625,292.0596923828125,295.14532470703125,293.1499938964844,293.1499938964844,280.04998779296875,36068.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954583048820496,1.0,0.0,0.0,3.650423526763916,3.650447607040405,8.891598213267571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.5234375,0.0,1534.15234375,1895.4371337890625,0.0,4261.57666015625,0.9054364562034608,1.0,0.0,3.0,1.0,0.0
12242040,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8136643767356873,0.4077776670455932,0.3707204461097717,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9066470861434937,0.5704243779182434,0.5430484414100647,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9990000128746032,0.7720086574554443,0.5366812944412231,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7909131050109863,0.3745167553424835,0.3590045869350433,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6783261299133301,0.2336316108703613,1.0738273859024048,284.9286499023437,284.95001220703125,299.5552062988281,289.083984375,297.880615234375,297.2557067871094,284.92926025390625,1.0,0.665507435798645,0.3652832210063934,0.3652832210063934,1.0,1.0,-3.4625332355499268,0.9415003061294556,2.5210328102111816,0.1577990055084228,0.8990541696548462,0.8990541696548462,0.0,234.3661956787109,208.0,48881.171875,0.0,3663.92626953125,1.0,280.04217529296875,283.2405700683594,292.0609741210937,295.152587890625,293.1499938964844,293.1499938964844,280.3500061035156,36055.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99454528093338,1.0,0.0,0.0,3.650201559066773,3.6502256393432617,8.89051648300665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.572265625,0.0,1533.8077392578125,1895.4371337890625,0.0,4253.81787109375,0.9053705334663392,1.0,0.0,3.0,1.0,0.0
12242100,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8176085948944092,0.4078748524188995,0.3704912662506103,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.911629855632782,0.5702845454216003,0.5425784587860107,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,0.7756334543228149,0.5284630656242371,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7952099442481995,0.3748271763324737,0.3589987158775329,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.6821269392967224,0.2338997423648834,1.0737494230270386,285.0566711425781,284.95001220703125,299.5455322265625,289.0864562988281,297.8851013183594,297.2664794921875,285.0626525878906,1.0,0.6615890264511108,0.3650524914264679,0.3650524914264679,1.0,1.0,-3.451802492141724,0.9373451471328736,2.5144572257995605,0.1560306549072265,0.9010129570961,0.9010129570961,0.0,229.4828186035156,208.0,47766.63671875,0.0,3609.0078125,1.0,280.2987976074219,283.4083557128906,292.0235595703125,294.9871520996094,293.1499938964844,293.1499938964844,280.3500061035156,35954.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861599802970886,1.0,0.0,0.0,3.651259660720825,3.6512837409973145,8.895671612663136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.02001953125,0.0,1534.228759765625,1895.4371337890625,0.0,4182.0341796875,0.9055721759796144,1.0,0.0,3.0,1.0,0.0
12242160,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8222429156303406,0.4081728160381317,0.3705394864082336,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9177349805831908,0.5703732371330261,0.5424163341522217,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7805538773536682,0.5190942883491516,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.8002790212631226,0.3753313422203064,0.3592260777950287,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.6866698265075684,0.2343518137931823,1.0745584964752195,285.0945129394531,284.95001220703125,299.53570556640625,289.0888061523437,297.8953857421875,297.2849426269531,285.0950927734375,1.0,0.6575419306755066,0.3649639189243316,0.3649639189243316,1.0,1.0,-3.4416420459747314,0.933782696723938,2.507859230041504,0.1546695828437805,0.9023955464363098,0.9023955464363098,0.0,224.2077178955078,196.0,47564.74609375,0.0,3553.568115234375,1.0,280.3418884277344,283.4506225585937,292.0401916503906,295.0340270996094,293.1499938964844,293.1499938964844,280.04998779296875,35875.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817275404930116,1.0,0.0,0.0,3.654341697692871,3.65436577796936,8.910695896702236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.95263671875,0.0,1537.071044921875,1895.4371337890625,0.0,4143.72216796875,0.906177282333374,1.0,0.0,3.0,1.0,0.0
12242220,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8312212228775024,0.4072232842445373,0.369787722826004,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9302667379379272,0.5691022276878357,0.5413123369216919,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9990000128746032,0.7901781797409058,0.5002579689025879,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.810347855091095,0.3753710687160492,0.3592116236686706,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6959536075592041,0.2347250282764434,1.0753583908081057,284.9183959960937,284.95001220703125,299.5157165527344,289.0932312011719,297.9072265625,297.3102722167969,284.91668701171875,1.0,0.6489290595054626,0.3647867441177368,0.3647867441177368,1.0,1.0,-3.417709350585937,0.925542175769806,2.4921669960021973,0.1517886668443679,0.900550365447998,0.900550365447998,0.0,213.7185974121093,184.0,48512.39453125,0.0,3435.47900390625,1.0,280.05780029296875,283.2337646484375,292.1212158203125,295.237548828125,293.1499938964844,293.1499938964844,279.75,36005.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991217076778412,1.0,0.0,0.0,3.654917478561402,3.65494155883789,8.913503393159772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.67138671875,0.0,1538.686279296875,1895.4371337890625,0.0,4225.4384765625,0.9063698053359984,1.0,0.0,3.0,1.0,0.0
12242280,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8312212228775024,0.4072232842445373,0.369787722826004,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9302667379379272,0.5691022276878357,0.5413123369216919,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9990000128746032,0.7901781797409058,0.5002579689025879,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.810347855091095,0.3753710687160492,0.3592116236686706,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6959536075592041,0.2347250282764434,1.0753583908081057,284.9183959960937,284.95001220703125,299.5157165527344,289.0932312011719,297.9072265625,297.3102722167969,284.91668701171875,1.0,0.6489290595054626,0.3647867441177368,0.3647867441177368,1.0,1.0,-3.417709350585937,0.925542175769806,2.4921669960021973,0.1517886668443679,0.900550365447998,0.900550365447998,0.0,213.7185974121093,184.0,48512.39453125,0.0,3435.47900390625,1.0,280.05780029296875,283.2337646484375,292.1212158203125,295.237548828125,293.1499938964844,293.1499938964844,279.75,36005.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991217076778412,1.0,0.0,0.0,3.654917478561402,3.65494155883789,8.913503393159772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.67138671875,0.0,1538.686279296875,1895.4371337890625,0.0,4225.4384765625,0.9063698053359984,1.0,0.0,3.0,1.0,0.0
12242340,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.839464545249939,0.4050978720188141,0.3677625656127929,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.9419745206832886,0.5665302872657776,0.5388082265853882,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.9990000128746032,0.7993487119674683,0.4820567965507507,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8192371129989624,0.3743735551834106,0.3581403195858001,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.7045794725418091,0.2343769371509552,1.072906255722046,284.7201538085937,284.95001220703125,299.4951477050781,289.0971984863281,297.9096374511719,297.3231201171875,284.7181701660156,1.0,0.6394044160842896,0.3646095693111419,0.3646095693111419,1.0,1.0,-3.386141538619995,0.914838969707489,2.4713025093078613,0.1481277793645858,0.8958579301834106,0.8958579301834106,0.0,203.54510498046875,187.0,49365.09375,0.0,3303.244140625,1.0,279.7582397460937,282.9970397949219,292.139404296875,295.326171875,293.1499938964844,293.1499938964844,280.04998779296875,36227.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64714288711548,3.647166967391968,8.875622938830929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2763671875,0.0,1531.6954345703125,1895.4371337890625,0.0,4300.0,0.9047767519950868,1.0,0.0,3.0,1.0,0.0
12242400,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.839464545249939,0.4050978720188141,0.3677625656127929,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.9419745206832886,0.5665302872657776,0.5388082265853882,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.9990000128746032,0.7993487119674683,0.4820567965507507,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8192371129989624,0.3743735551834106,0.3581403195858001,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.7045794725418091,0.2343769371509552,1.072906255722046,284.7201538085937,284.95001220703125,299.4951477050781,289.0971984863281,297.9096374511719,297.3231201171875,284.7181701660156,1.0,0.6394044160842896,0.3646095693111419,0.3646095693111419,1.0,1.0,-3.386141538619995,0.914838969707489,2.4713025093078613,0.1481277793645858,0.8958579301834106,0.8958579301834106,0.0,203.54510498046875,187.0,49365.09375,0.0,3303.244140625,1.0,279.7582397460937,282.9970397949219,292.139404296875,295.326171875,293.1499938964844,293.1499938964844,280.04998779296875,36227.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64714288711548,3.647166967391968,8.875622938830929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2763671875,0.0,1531.6954345703125,1895.4371337890625,0.0,4300.0,0.9047767519950868,1.0,0.0,3.0,1.0,0.0
12242460,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8443942070007324,0.4043980240821838,0.3664937913417816,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9485355019569396,0.565221905708313,0.5369250774383545,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.8100353479385376,0.4715822637081146,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8243641257286072,0.3741624355316162,0.3574258983135223,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7097184658050537,0.2345239073038101,1.0715866088867188,284.8746032714844,284.95001220703125,299.4739990234375,289.1006774902344,297.9244384765625,297.35162353515625,284.8755798339844,1.0,0.6342809796333313,0.3647510111331939,0.3647510111331939,1.0,1.0,-3.3672776222229004,0.9091700315475464,2.458107709884644,0.1462474316358566,0.8961154818534851,0.8961154818534851,0.0,197.789306640625,190.0,48094.578125,0.0,3227.1953125,1.0,280.0421447753906,283.1960144042969,292.0605163574219,295.1020812988281,293.1499938964844,293.1499938964844,280.3500061035156,36131.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892966747283936,1.0,0.0,0.0,3.6415045261383057,3.641528606414795,8.848201673572476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.23974609375,0.0,1524.7188720703125,1895.4371337890625,0.0,4208.9951171875,0.9034781455993652,1.0,0.0,3.0,1.0,0.0
12242520,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8443942070007324,0.4043980240821838,0.3664937913417816,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9485355019569396,0.565221905708313,0.5369250774383545,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.8100353479385376,0.4715822637081146,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8243641257286072,0.3741624355316162,0.3574258983135223,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7097184658050537,0.2345239073038101,1.0715866088867188,284.8746032714844,284.95001220703125,299.4739990234375,289.1006774902344,297.9244384765625,297.35162353515625,284.8755798339844,1.0,0.6342809796333313,0.3647510111331939,0.3647510111331939,1.0,1.0,-3.3672776222229004,0.9091700315475464,2.458107709884644,0.1462474316358566,0.8961154818534851,0.8961154818534851,0.0,197.789306640625,190.0,48094.578125,0.0,3227.1953125,1.0,280.0421447753906,283.1960144042969,292.0605163574219,295.1020812988281,293.1499938964844,293.1499938964844,280.3500061035156,36131.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892966747283936,1.0,0.0,0.0,3.6415045261383057,3.641528606414795,8.848201673572476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.23974609375,0.0,1524.7188720703125,1895.4371337890625,0.0,4208.9951171875,0.9034781455993652,1.0,0.0,3.0,1.0,0.0
12242580,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8483574986457825,0.4049153923988342,0.3666388690471649,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9532957673072816,0.5652634501457214,0.5365910530090332,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.821406364440918,0.4649031460285187,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8283621072769165,0.3750142753124237,0.357893168926239,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7137948274612427,0.2354921996593475,1.074523687362671,285.057373046875,284.95001220703125,299.45220947265625,289.1036682128906,297.9464111328125,297.3895568847656,285.0587463378906,1.0,0.6321486830711365,0.3648924529552459,0.3648924529552459,1.0,1.0,-3.36309814453125,0.9082545638084412,2.454843521118164,0.1460560858249664,0.8990659713745117,0.8990659713745117,0.0,194.52658081054688,208.0,46972.24609375,0.0,3199.04638671875,1.0,280.3415832519531,283.4198913574219,292.04913330078125,295.00048828125,293.1499938964844,293.1499938964844,280.6499938964844,35937.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752278327941896,1.0,0.0,0.0,3.643216848373413,3.6432409286499023,8.856524686962075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.13720703125,0.0,1525.168212890625,1895.4371337890625,0.0,4087.10498046875,0.9037346243858336,1.0,0.0,3.0,1.0,0.0
12242640,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8483574986457825,0.4049153923988342,0.3666388690471649,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9532957673072816,0.5652634501457214,0.5365910530090332,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.821406364440918,0.4649031460285187,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8283621072769165,0.3750142753124237,0.357893168926239,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7137948274612427,0.2354921996593475,1.074523687362671,285.057373046875,284.95001220703125,299.45220947265625,289.1036682128906,297.9464111328125,297.3895568847656,285.0587463378906,1.0,0.6321486830711365,0.3648924529552459,0.3648924529552459,1.0,1.0,-3.36309814453125,0.9082545638084412,2.454843521118164,0.1460560858249664,0.8990659713745117,0.8990659713745117,0.0,194.52658081054688,208.0,46972.24609375,0.0,3199.04638671875,1.0,280.3415832519531,283.4198913574219,292.04913330078125,295.00048828125,293.1499938964844,293.1499938964844,280.6499938964844,35937.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752278327941896,1.0,0.0,0.0,3.643216848373413,3.6432409286499023,8.856524686962075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.13720703125,0.0,1525.168212890625,1895.4371337890625,0.0,4087.10498046875,0.9037346243858336,1.0,0.0,3.0,1.0,0.0
12242700,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.8476066589355469,0.4053843319416046,0.3669861257076263,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.9521288871765136,0.5655530095100403,0.5367745161056519,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.9990000128746032,0.8268951177597046,0.4666304588317871,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.827812671661377,0.3756855428218841,0.3584562838077545,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.7135511636734009,0.2361857593059539,1.077402114868164,285.1990966796875,284.95001220703125,299.4410705566406,289.10498046875,297.9570007324219,297.40771484375,285.20660400390625,1.0,0.6339931488037109,0.364963173866272,0.364963173866272,1.0,1.0,-3.3699300289154053,0.9106850624084472,2.459244966506958,0.1466923505067825,0.9021035432815552,0.9021035432815552,0.0,195.601303100586,208.0,46064.02734375,0.0,3220.6298828125,1.0,280.59869384765625,283.5985412597656,292.0301208496094,294.870849609375,293.1499938964844,293.1499938964844,280.6499938964844,35807.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667165875434875,1.0,0.0,0.0,3.647190570831299,3.647214651107788,8.87585542841407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.71630859375,0.0,1528.602294921875,1895.4371337890625,0.0,4012.227294921875,0.9045692086219788,1.0,0.0,3.0,1.0,0.0
12242760,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.8454214930534363,0.405973732471466,0.3675852715969085,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.9490444660186768,0.5660006403923035,0.5372483730316162,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.9990000128746032,0.831790030002594,0.4711836576461792,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.825901210308075,0.3765036761760711,0.3592701256275177,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.7120928764343262,0.236995130777359,1.0812537670135498,285.2534484863281,284.95001220703125,299.42974853515625,289.10614013671875,297.9649963378906,297.4225769042969,285.2554016113281,1.0,0.6371790766716003,0.3648815453052521,0.3648815453052521,1.0,1.0,-3.382296800613404,0.9144657850265504,2.4678308963775635,0.1475926041603088,0.9047112464904784,0.9047112464904784,0.0,198.234603881836,226.0,46092.15625,0.0,3263.850830078125,1.0,280.641845703125,283.6531066894531,292.0592956542969,294.9468994140625,293.1499938964844,293.1499938964844,280.3500061035156,35697.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963181972503662,1.0,0.0,0.0,3.653784275054932,3.653808116912842,8.907976507543935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.47998046875,0.0,1535.117431640625,1895.4371337890625,0.0,3980.899169921875,0.9059378504753112,1.0,0.0,3.0,1.0,0.0
