time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242820,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.8361673951148987,0.4054724872112274,0.3679180145263672,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9363755583763124,0.565326452255249,0.5374162793159485,297.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9990000128746032,0.8372645974159241,0.4883477985858917,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.8175567388534546,0.377059668302536,0.3604572415351867,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7047721147537231,0.2378273159265518,1.087752103805542,285.1100158691406,284.95001220703125,299.4065856933594,289.1080322265625,297.9522705078125,297.4130554199219,285.1097106933594,1.0,0.6463461518287659,0.3647182881832123,0.3647182881832123,1.0,1.0,-3.412781953811645,0.9237975478172302,2.4889843463897705,0.1501121520996093,0.9056388139724731,0.9056388139724731,0.0,207.66531372070312,244.0,47536.77734375,0.0,3388.742431640625,1.0,280.3577575683594,283.4613647460937,292.1546325683594,295.1980895996094,293.1499938964844,293.1499938964844,280.04998779296875,35768.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767122864723206,1.0,0.0,0.0,3.663007259368897,3.6630313396453857,8.953005021794525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.318359375,0.0,1545.9488525390625,1895.4371337890625,0.0,4100.07958984375,0.908024787902832,1.0,0.0,3.0,1.0,0.0
12242880,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.8361673951148987,0.4054724872112274,0.3679180145263672,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9363755583763124,0.565326452255249,0.5374162793159485,297.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9990000128746032,0.8372645974159241,0.4883477985858917,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.8175567388534546,0.377059668302536,0.3604572415351867,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7047721147537231,0.2378273159265518,1.087752103805542,285.1100158691406,284.95001220703125,299.4065856933594,289.1080322265625,297.9522705078125,297.4130554199219,285.1097106933594,1.0,0.6463461518287659,0.3647182881832123,0.3647182881832123,1.0,1.0,-3.412781953811645,0.9237975478172302,2.4889843463897705,0.1501121520996093,0.9056388139724731,0.9056388139724731,0.0,207.66531372070312,244.0,47536.77734375,0.0,3388.742431640625,1.0,280.3577575683594,283.4613647460937,292.1546325683594,295.1980895996094,293.1499938964844,293.1499938964844,280.04998779296875,35768.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767122864723206,1.0,0.0,0.0,3.663007259368897,3.6630313396453857,8.953005021794525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.318359375,0.0,1545.9488525390625,1895.4371337890625,0.0,4100.07958984375,0.908024787902832,1.0,0.0,3.0,1.0,0.0
12242940,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.822593092918396,0.4036191701889038,0.3669602870941162,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.917574405670166,0.5632237792015076,0.536199688911438,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,0.8378142714500427,0.5133787393569946,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.804379403591156,0.3764674067497253,0.3606122732162475,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6929270029067993,0.2375995963811874,1.0901291370391846,284.9463195800781,284.95001220703125,299.38262939453125,289.1093139648437,297.91510009765625,297.3702392578125,284.94586181640625,1.0,0.6575410962104797,0.3645550310611725,0.3645550310611725,1.0,1.0,-3.4433186054229736,0.9331207871437072,2.510197877883911,0.152680829167366,0.9041900634765624,0.9041900634765624,0.0,221.33409118652344,262.0,48950.13671875,0.0,3540.7548828125,1.0,280.0581359863281,283.25128173828125,292.1715393066406,295.32293701171875,293.1499938964844,293.1499938964844,279.75,35927.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923519492149352,1.0,0.0,0.0,3.6662111282348633,3.666235446929932,8.968674478637695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.30078125,0.0,1550.734375,1895.4371337890625,0.0,4235.1318359375,0.908843457698822,1.0,0.0,3.0,1.0,0.0
12243000,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.822593092918396,0.4036191701889038,0.3669602870941162,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.917574405670166,0.5632237792015076,0.536199688911438,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,0.8378142714500427,0.5133787393569946,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.804379403591156,0.3764674067497253,0.3606122732162475,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6929270029067993,0.2375995963811874,1.0901291370391846,284.9463195800781,284.95001220703125,299.38262939453125,289.1093139648437,297.91510009765625,297.3702392578125,284.94586181640625,1.0,0.6575410962104797,0.3645550310611725,0.3645550310611725,1.0,1.0,-3.4433186054229736,0.9331207871437072,2.510197877883911,0.152680829167366,0.9041900634765624,0.9041900634765624,0.0,221.33409118652344,262.0,48950.13671875,0.0,3540.7548828125,1.0,280.0581359863281,283.25128173828125,292.1715393066406,295.32293701171875,293.1499938964844,293.1499938964844,279.75,35927.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923519492149352,1.0,0.0,0.0,3.6662111282348633,3.666235446929932,8.968674478637695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.30078125,0.0,1550.734375,1895.4371337890625,0.0,4235.1318359375,0.908843457698822,1.0,0.0,3.0,1.0,0.0
12243060,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.807239830493927,0.4010719060897827,0.3653757572174072,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8985110521316528,0.5603647232055664,0.5342551469802856,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9990000128746032,0.8347262144088745,0.5420685410499573,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.7891748547554016,0.3752247989177704,0.3601572811603546,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.6794524788856506,0.236622616648674,1.0892871618270874,284.7806701660156,284.95001220703125,299.3578796386719,289.1099853515625,297.8656616210937,297.3125305175781,284.7802124023437,1.0,0.6695812940597534,0.3636970221996307,0.3636970221996307,1.0,1.0,-3.4720239639282227,0.9397692680358888,2.532254695892334,0.1530143469572067,0.9005141854286194,0.9005141854286194,0.0,237.48692321777344,265.0,50285.41015625,0.0,3705.574462890625,1.0,279.7581481933594,283.0420837402344,292.17950439453125,295.4123229980469,293.1499938964844,293.1499938964844,279.45001220703125,36130.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661921739578247,3.661946058273315,8.947700393946434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.53369140625,0.0,1547.4488525390625,1895.4371337890625,0.0,4300.0,0.9080186486244202,1.0,0.0,3.0,1.0,0.0
12243120,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.807239830493927,0.4010719060897827,0.3653757572174072,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8985110521316528,0.5603647232055664,0.5342551469802856,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9990000128746032,0.8347262144088745,0.5420685410499573,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.7891748547554016,0.3752247989177704,0.3601572811603546,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.6794524788856506,0.236622616648674,1.0892871618270874,284.7806701660156,284.95001220703125,299.3578796386719,289.1099853515625,297.8656616210937,297.3125305175781,284.7802124023437,1.0,0.6695812940597534,0.3636970221996307,0.3636970221996307,1.0,1.0,-3.4720239639282227,0.9397692680358888,2.532254695892334,0.1530143469572067,0.9005141854286194,0.9005141854286194,0.0,237.48692321777344,265.0,50285.41015625,0.0,3705.574462890625,1.0,279.7581481933594,283.0420837402344,292.17950439453125,295.4123229980469,293.1499938964844,293.1499938964844,279.45001220703125,36130.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661921739578247,3.661946058273315,8.947700393946434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.53369140625,0.0,1547.4488525390625,1895.4371337890625,0.0,4300.0,0.9080186486244202,1.0,0.0,3.0,1.0,0.0
12243180,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123962402344,0.796475350856781,0.3983935713768005,0.3634873330593109,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.8867795467376709,0.5573880076408386,0.5319985747337341,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.9990000128746032,0.8304218053817749,0.5608507990837097,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.7793846130371094,0.3737573325634002,0.3592799603939056,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.6705772280693054,0.235308364033699,1.085850477218628,284.6121826171875,284.95001220703125,299.3353881835937,289.1100158691406,297.8201904296875,297.2599182128906,284.6107177734375,1.0,0.6762600541114807,0.3629419803619385,0.3629419803619385,1.0,1.0,-3.4844653606414795,0.9414111971855164,2.5430541038513184,0.1522198617458343,0.8950994610786438,0.8950994610786438,0.0,248.2312774658203,265.0,51426.15234375,0.0,3800.07080078125,1.0,279.46270751953125,282.8333435058594,292.22528076171875,295.5348205566406,293.1499938964844,293.1499938964844,279.45001220703125,36350.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650771379470825,3.6507954597473145,8.893292147149623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.69140625,0.0,1536.6502685546875,1895.4371337890625,0.0,4300.0,0.9056680202484132,1.0,0.0,3.0,1.0,0.0
12243240,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081237792969,0.7951974868774414,0.3980367481708526,0.3631930649280548,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6079406738281,0.8854084014892578,0.5569848418235779,0.5316503047943115,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078186035156,0.9990000128746032,0.8298707008361816,0.5630244612693787,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.608154296875,0.7782463431358337,0.373556524515152,0.3591270744800567,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.6695297360420227,0.2351182550191879,1.0852099657058716,284.60797119140625,284.95001220703125,299.332275390625,289.1099853515625,297.8145751953125,297.25360107421875,284.6070556640625,1.0,0.6769800186157227,0.362839013338089,0.362839013338089,1.0,1.0,-3.485353708267212,0.941376805305481,2.5439770221710205,0.1520085781812667,0.8944991230964661,0.8944991230964661,0.0,249.470932006836,268.0,51429.37109375,0.0,3809.656982421875,1.0,279.45819091796875,282.8292541503906,292.22296142578125,295.5251770019531,293.1499938964844,293.1499938964844,279.75,36368.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648860692977905,3.6488847732543945,8.883985174179543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.8623046875,0.0,1534.6578369140625,1895.4371337890625,0.0,4300.0,0.9052582383155824,1.0,0.0,3.0,1.0,0.0
12243300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.7906137704849243,0.3970384001731872,0.3621582090854645,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.8804711103439331,0.5557616353034973,0.5303763747215271,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.9990000128746032,0.8283888697624207,0.5709558129310608,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.7741780281066895,0.3730414807796478,0.3586036562919616,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.6657474637031555,0.2345326840877533,1.0827783346176147,284.73052978515625,284.95001220703125,299.31915283203125,289.1097106933594,297.7966003417969,297.2346496582031,284.7367858886719,1.0,0.6796269416809082,0.3624100089073181,0.3624100089073181,1.0,1.0,-3.4885621070861816,0.9410767555236816,2.5474853515625,0.1510245203971862,0.8942151665687561,0.8942151665687561,0.0,254.0294189453125,268.0,50406.27734375,0.0,3844.80712890625,1.0,279.70123291015625,282.9911499023437,292.1521301269531,295.3084716796875,293.1499938964844,293.1499938964844,279.75,36325.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642475843429565,3.642499685287476,8.852921951074677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.91015625,0.0,1527.2406005859375,1895.4371337890625,0.0,4300.0,0.9038552641868592,1.0,0.0,3.0,1.0,0.0
12243360,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.7874000668525696,0.3965559303760528,0.3616798520088196,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.8769163489341736,0.5550583004951477,0.5296598076820374,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9990000128746032,0.8279196619987488,0.5767620801925659,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.7713321447372437,0.3729284405708313,0.3584768176078796,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.6630591154098511,0.2342472672462463,1.0815640687942505,284.774658203125,284.95001220703125,299.3058166503906,289.1092834472656,297.7852478027344,297.2246398925781,284.77587890625,1.0,0.6818899512290955,0.3620935976505279,0.3620935976505279,1.0,1.0,-3.4924967288970947,0.9413310289382936,2.551165580749512,0.1504357159137725,0.8935254812240601,0.8935254812240601,0.0,257.62158203125,271.0,50256.28125,0.0,3876.076416015625,1.0,279.7422180175781,283.040771484375,292.12945556640625,295.3113098144531,293.1499938964844,293.1499938964844,280.04998779296875,36274.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637895107269287,3.637919187545776,8.830670026327425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.5419921875,0.0,1521.79248046875,1895.4371337890625,0.0,4300.0,0.902771294116974,1.0,0.0,3.0,1.0,0.0
12243420,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7825873494148254,0.3963930010795593,0.3615260422229767,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8714565634727478,0.5545284152030945,0.5291305780410767,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9971285462379456,0.8297553062438965,0.5801320672035217,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7671629190444946,0.3734287917613983,0.3589566349983215,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.6591762900352478,0.2343121916055679,1.0819931030273438,284.95587158203125,284.95001220703125,299.27838134765625,289.1078491210937,297.77569580078125,297.22296142578125,284.95709228515625,1.0,0.6853899955749512,0.3614607751369476,0.3614607751369476,1.0,1.0,-3.4968247413635254,0.9407488107681274,2.5560760498046875,0.1489866077899933,0.8951234817504883,0.8951234817504883,0.0,263.6368408203125,274.0,49077.546875,0.0,3922.879150390625,1.0,280.0416564941406,283.26611328125,292.0816345214844,295.1730651855469,293.1499938964844,293.1499938964844,280.3500061035156,36085.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992687165737152,1.0,0.0,0.0,3.634127140045166,3.634150981903076,8.812385772216658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.96875,0.0,1516.2186279296875,1895.4371337890625,0.0,4237.9921875,0.90180504322052,1.0,0.0,3.0,1.0,0.0
12243480,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7825873494148254,0.3963930010795593,0.3615260422229767,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8714565634727478,0.5545284152030945,0.5291305780410767,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9971285462379456,0.8297553062438965,0.5801320672035217,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7671629190444946,0.3734287917613983,0.3589566349983215,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.6591762900352478,0.2343121916055679,1.0819931030273438,284.95587158203125,284.95001220703125,299.27838134765625,289.1078491210937,297.77569580078125,297.22296142578125,284.95709228515625,1.0,0.6853899955749512,0.3614607751369476,0.3614607751369476,1.0,1.0,-3.4968247413635254,0.9407488107681274,2.5560760498046875,0.1489866077899933,0.8951234817504883,0.8951234817504883,0.0,263.6368408203125,274.0,49077.546875,0.0,3922.879150390625,1.0,280.0416564941406,283.26611328125,292.0816345214844,295.1730651855469,293.1499938964844,293.1499938964844,280.3500061035156,36085.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992687165737152,1.0,0.0,0.0,3.634127140045166,3.634150981903076,8.812385772216658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.96875,0.0,1516.2186279296875,1895.4371337890625,0.0,4237.9921875,0.90180504322052,1.0,0.0,3.0,1.0,0.0
12243540,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.7801684737205505,0.3968588411808014,0.3619496524333954,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.8685545921325684,0.5547105669975281,0.5292921662330627,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.9957456588745116,0.8338841199874878,0.5827944874763489,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7652961611747742,0.3745419681072235,0.3600132763385772,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.6575310826301575,0.2350182384252548,1.0851484537124634,285.1390991210937,284.95001220703125,299.25,289.10565185546875,297.7767028808594,297.2359313964844,285.14044189453125,1.0,0.6884610652923584,0.3608279526233673,0.3608279526233673,1.0,1.0,-3.505788326263428,0.9416385889053344,2.564149618148804,0.1478892117738723,0.899172842502594,0.899172842502594,0.0,267.5476989746094,277.0,47998.0703125,0.0,3969.0,1.0,280.34161376953125,283.490966796875,292.0677185058594,295.08251953125,293.1499938964844,293.1499938964844,280.6499938964844,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823142886161804,1.0,0.0,0.0,3.6389060020446777,3.638929843902588,8.835577887111867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.3076171875,0.0,1519.7813720703125,1895.4371337890625,0.0,4148.8076171875,0.9027168154716492,1.0,0.0,3.0,1.0,0.0
12243600,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.7801684737205505,0.3968588411808014,0.3619496524333954,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.8685545921325684,0.5547105669975281,0.5292921662330627,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.9957456588745116,0.8338841199874878,0.5827944874763489,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7652961611747742,0.3745419681072235,0.3600132763385772,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.6575310826301575,0.2350182384252548,1.0851484537124634,285.1390991210937,284.95001220703125,299.25,289.10565185546875,297.7767028808594,297.2359313964844,285.14044189453125,1.0,0.6884610652923584,0.3608279526233673,0.3608279526233673,1.0,1.0,-3.505788326263428,0.9416385889053344,2.564149618148804,0.1478892117738723,0.899172842502594,0.899172842502594,0.0,267.5476989746094,277.0,47998.0703125,0.0,3969.0,1.0,280.34161376953125,283.490966796875,292.0677185058594,295.08251953125,293.1499938964844,293.1499938964844,280.6499938964844,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823142886161804,1.0,0.0,0.0,3.6389060020446777,3.638929843902588,8.835577887111867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.3076171875,0.0,1519.7813720703125,1895.4371337890625,0.0,4148.8076171875,0.9027168154716492,1.0,0.0,3.0,1.0,0.0
12243660,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.7787564396858215,0.397537887096405,0.3626310229301452,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.8667332530021667,0.5551586151123047,0.529779851436615,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.9953482151031494,0.8386135697364807,0.5860614776611328,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.7643999457359314,0.3758668899536133,0.3613393306732178,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.6568671464920044,0.2359624058008194,1.0897436141967771,285.3219909667969,284.95001220703125,299.2176818847656,289.1005554199219,297.779296875,297.251953125,285.3232421875,1.0,0.691548228263855,0.3603624701499939,0.3603624701499939,1.0,1.0,-3.5182454586029053,0.9441269636154176,2.5741183757781982,0.1476841419935226,0.9056652784347534,0.9056652784347534,0.0,270.6289978027344,280.0,46987.93359375,0.0,4019.295166015625,1.0,280.6416931152344,283.7131652832031,292.06402587890625,295.0134582519531,293.1499938964844,293.1499938964844,280.3500061035156,35608.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724162817001344,1.0,0.0,0.0,3.6528942584991455,3.652918100357056,8.90363764938229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.99169921875,0.0,1533.4615478515625,1895.4371337890625,0.0,4062.460205078125,0.905676245689392,1.0,0.0,3.0,1.0,0.0
12243720,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.7787564396858215,0.397537887096405,0.3626310229301452,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.8667332530021667,0.5551586151123047,0.529779851436615,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.9953482151031494,0.8386135697364807,0.5860614776611328,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.7643999457359314,0.3758668899536133,0.3613393306732178,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.6568671464920044,0.2359624058008194,1.0897436141967771,285.3219909667969,284.95001220703125,299.2176818847656,289.1005554199219,297.779296875,297.251953125,285.3232421875,1.0,0.691548228263855,0.3603624701499939,0.3603624701499939,1.0,1.0,-3.5182454586029053,0.9441269636154176,2.5741183757781982,0.1476841419935226,0.9056652784347534,0.9056652784347534,0.0,270.6289978027344,280.0,46987.93359375,0.0,4019.295166015625,1.0,280.6416931152344,283.7131652832031,292.06402587890625,295.0134582519531,293.1499938964844,293.1499938964844,280.3500061035156,35608.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724162817001344,1.0,0.0,0.0,3.6528942584991455,3.652918100357056,8.90363764938229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.99169921875,0.0,1533.4615478515625,1895.4371337890625,0.0,4062.460205078125,0.905676245689392,1.0,0.0,3.0,1.0,0.0
12243780,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7755672931671143,0.3963682353496551,0.3622757792472839,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.8632572293281555,0.5538456439971924,0.5292620658874512,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.9934812784194946,0.8407108187675476,0.5882034301757812,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.7620055079460144,0.3758779764175415,0.3619300127029419,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.6548622250556946,0.2359645366668701,1.0919950008392334,285.158935546875,284.95001220703125,299.1788024902344,289.0905456542969,297.762939453125,297.244873046875,285.1576232910156,1.0,0.694176435470581,0.3598969876766205,0.3598969876766205,1.0,1.0,-3.523210525512696,0.9442363977432252,2.57897424697876,0.1470081955194473,0.9071250557899476,0.9071250557899476,0.0,274.8072204589844,283.0,48209.51953125,0.0,4057.1650390625,1.0,280.35772705078125,283.5048522949219,292.1382751464844,295.2333984375,293.1499938964844,293.1499938964844,280.04998779296875,35690.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986086905002594,1.0,0.0,0.0,3.6650991439819336,3.665123224258423,8.963233995018527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.7294921875,0.0,1547.70751953125,1895.4371337890625,0.0,4181.40478515625,0.908436357975006,1.0,0.0,3.0,1.0,0.0
12243840,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7755672931671143,0.3963682353496551,0.3622757792472839,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.8632572293281555,0.5538456439971924,0.5292620658874512,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.9934812784194946,0.8407108187675476,0.5882034301757812,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.7620055079460144,0.3758779764175415,0.3619300127029419,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.6548622250556946,0.2359645366668701,1.0919950008392334,285.158935546875,284.95001220703125,299.1788024902344,289.0905456542969,297.762939453125,297.244873046875,285.1576232910156,1.0,0.694176435470581,0.3598969876766205,0.3598969876766205,1.0,1.0,-3.523210525512696,0.9442363977432252,2.57897424697876,0.1470081955194473,0.9071250557899476,0.9071250557899476,0.0,274.8072204589844,283.0,48209.51953125,0.0,4057.1650390625,1.0,280.35772705078125,283.5048522949219,292.1382751464844,295.2333984375,293.1499938964844,293.1499938964844,280.04998779296875,35690.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986086905002594,1.0,0.0,0.0,3.6650991439819336,3.665123224258423,8.963233995018527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.7294921875,0.0,1547.70751953125,1895.4371337890625,0.0,4181.40478515625,0.908436357975006,1.0,0.0,3.0,1.0,0.0
12243900,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.773059070110321,0.3951480090618133,0.3614887595176697,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8606545329093933,0.5525164604187012,0.5283466577529907,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9917761087417604,0.8409169912338257,0.58863765001297,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7599948048591614,0.3753357827663421,0.3617072999477386,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6530749201774597,0.2355164140462875,1.0911970138549805,285.0187072753906,284.95001220703125,299.15704345703125,289.0837707519531,297.7489013671875,297.2343444824219,285.0118408203125,1.0,0.6950637102127075,0.3596642613410949,0.3596642613410949,1.0,1.0,-3.520465135574341,0.942635416984558,2.577829599380493,0.146144151687622,0.9062143564224244,0.9062143564224244,0.0,277.3556823730469,283.0,49220.39453125,0.0,4065.414306640625,1.0,280.10076904296875,283.3257141113281,292.1634521484375,295.38531494140625,293.1499938964844,293.1499938964844,280.04998779296875,35790.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957810640335084,1.0,0.0,0.0,3.668814897537232,3.6688389778137207,8.981417636277911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.51220703125,0.0,1552.6258544921875,1895.4371337890625,0.0,4264.31689453125,0.9093000888824464,1.0,0.0,3.0,1.0,0.0
12243960,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7701024413108826,0.3936539590358734,0.3603409826755523,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8576329946517944,0.550872266292572,0.5270256996154785,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9896550178527832,0.8407827019691467,0.588690459728241,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7575753331184387,0.3745174407958984,0.3611539900302887,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.650871992111206,0.2348176389932632,1.0890976190567017,284.96685791015625,284.95001220703125,299.1337585449219,289.0758972167969,297.732421875,297.2211303710937,284.9651184082031,1.0,0.6956247687339783,0.359416514635086,0.359416514635086,1.0,1.0,-3.514374256134033,0.939932942390442,2.5744411945343018,0.1449026018381118,0.905768632888794,0.905768632888794,0.0,280.0815124511719,286.0,49282.58984375,0.0,4066.095703125,1.0,280.0579528808594,283.2708435058594,292.1337585449219,295.3177490234375,293.1499938964844,293.1499938964844,279.75,35876.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67034649848938,3.670370578765869,8.988918125396594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.68212890625,0.0,1554.9908447265625,1895.4371337890625,0.0,4300.0,0.909728705883026,1.0,0.0,3.0,1.0,0.0
12244020,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.7640952467918396,0.3902032375335693,0.3576248586177826,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.8515273332595825,0.5470190048217773,0.5238311290740967,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.9852150678634644,0.8398923873901367,0.5883979201316833,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.7525801062583923,0.3723691999912262,0.3595320284366607,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.6461748480796814,0.2329222410917282,1.082486271858215,284.7680053710937,284.95001220703125,299.0829467773437,289.0569763183594,297.6961669921875,297.1919250488281,284.76611328125,1.0,0.6959906220436096,0.3589210510253906,0.3589210510253906,1.0,1.0,-3.4970173835754395,0.9328904747962952,2.56412672996521,0.1418729573488235,0.901705801486969,0.901705801486969,0.0,285.24591064453125,289.0,50203.56640625,0.0,4052.430908203125,1.0,279.7580871582031,283.0342712402344,292.1464538574219,295.3833312988281,293.1499938964844,293.1499938964844,279.45001220703125,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666720151901245,3.6667442321777344,8.971164220383798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.9228515625,0.0,1552.7255859375,1895.4371337890625,0.0,4300.0,0.90907621383667,1.0,0.0,3.0,1.0,0.0
12244080,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.7640952467918396,0.3902032375335693,0.3576248586177826,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.8515273332595825,0.5470190048217773,0.5238311290740967,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.9852150678634644,0.8398923873901367,0.5883979201316833,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.7525801062583923,0.3723691999912262,0.3595320284366607,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.6461748480796814,0.2329222410917282,1.082486271858215,284.7680053710937,284.95001220703125,299.0829467773437,289.0569763183594,297.6961669921875,297.1919250488281,284.76611328125,1.0,0.6959906220436096,0.3589210510253906,0.3589210510253906,1.0,1.0,-3.4970173835754395,0.9328904747962952,2.56412672996521,0.1418729573488235,0.901705801486969,0.901705801486969,0.0,285.24591064453125,289.0,50203.56640625,0.0,4052.430908203125,1.0,279.7580871582031,283.0342712402344,292.1464538574219,295.3833312988281,293.1499938964844,293.1499938964844,279.45001220703125,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666720151901245,3.6667442321777344,8.971164220383798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.9228515625,0.0,1552.7255859375,1895.4371337890625,0.0,4300.0,0.90907621383667,1.0,0.0,3.0,1.0,0.0
12244140,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.7581390738487244,0.3863255977630615,0.3544688522815704,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.8455154299736023,0.5426351428031921,0.5200685262680054,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.9806267023086548,0.8383817672729492,0.5876319408416748,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.7475751638412476,0.3697423338890075,0.3573935627937317,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.6413207650184631,0.2305479794740677,1.073434591293335,284.56707763671875,284.95001220703125,299.0267639160156,289.03399658203125,297.6572265625,297.1611633300781,284.565185546875,1.0,0.6955146193504333,0.3584255874156952,0.3584255874156952,1.0,1.0,-3.474319696426392,0.9241657853126526,2.550153970718384,0.1383023262023925,0.8949456214904785,0.8949456214904785,0.0,289.9644470214844,277.0,51018.20703125,0.0,4022.57568359375,1.0,279.4581604003906,282.8000793457031,292.1668701171875,295.4563903808594,293.1499938964844,293.1499938964844,279.75,36396.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652734756469727,3.652758836746216,8.902860599846463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.24755859375,0.0,1539.1807861328125,1895.4371337890625,0.0,4300.0,0.9061375260353088,1.0,0.0,3.0,1.0,0.0
12244200,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.7581390738487244,0.3863255977630615,0.3544688522815704,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.8455154299736023,0.5426351428031921,0.5200685262680054,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.9806267023086548,0.8383817672729492,0.5876319408416748,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.7475751638412476,0.3697423338890075,0.3573935627937317,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.6413207650184631,0.2305479794740677,1.073434591293335,284.56707763671875,284.95001220703125,299.0267639160156,289.03399658203125,297.6572265625,297.1611633300781,284.565185546875,1.0,0.6955146193504333,0.3584255874156952,0.3584255874156952,1.0,1.0,-3.474319696426392,0.9241657853126526,2.550153970718384,0.1383023262023925,0.8949456214904785,0.8949456214904785,0.0,289.9644470214844,277.0,51018.20703125,0.0,4022.57568359375,1.0,279.4581604003906,282.8000793457031,292.1668701171875,295.4563903808594,293.1499938964844,293.1499938964844,279.75,36396.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652734756469727,3.652758836746216,8.902860599846463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.24755859375,0.0,1539.1807861328125,1895.4371337890625,0.0,4300.0,0.9061375260353088,1.0,0.0,3.0,1.0,0.0
12244260,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.7581169009208679,0.384031593799591,0.3518241643905639,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.8457638025283813,0.5396910905838013,0.516710102558136,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.9827327728271484,0.8392292261123657,0.5875929594039917,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.7480024695396423,0.3681212067604065,0.3553962111473083,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.6410011053085327,0.2287938445806503,1.063868522644043,284.71026611328125,284.95001220703125,298.9656066894531,289.0072326660156,297.6328125,297.15069580078125,284.710693359375,1.0,0.6907140612602234,0.3584353327751159,0.3584353327751159,1.0,1.0,-3.453132390975952,0.917439103126526,2.5356931686401367,0.1361806094646453,0.892951488494873,0.892951488494873,0.0,286.1094055175781,265.0,49530.765625,0.0,3946.243408203125,1.0,279.7421264648437,282.99267578125,292.0411071777344,295.1919860839844,293.1499938964844,293.1499938964844,280.04998779296875,36342.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639353752136232,3.63937783241272,8.837752716317482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.48828125,0.0,1523.912109375,1895.4371337890625,0.0,4300.0,0.9031391739845276,1.0,0.0,3.0,1.0,0.0
12244320,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.7581169009208679,0.384031593799591,0.3518241643905639,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.8457638025283813,0.5396910905838013,0.516710102558136,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.9827327728271484,0.8392292261123657,0.5875929594039917,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.7480024695396423,0.3681212067604065,0.3553962111473083,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.6410011053085327,0.2287938445806503,1.063868522644043,284.71026611328125,284.95001220703125,298.9656066894531,289.0072326660156,297.6328125,297.15069580078125,284.710693359375,1.0,0.6907140612602234,0.3584353327751159,0.3584353327751159,1.0,1.0,-3.453132390975952,0.917439103126526,2.5356931686401367,0.1361806094646453,0.892951488494873,0.892951488494873,0.0,286.1094055175781,265.0,49530.765625,0.0,3946.243408203125,1.0,279.7421264648437,282.99267578125,292.0411071777344,295.1919860839844,293.1499938964844,293.1499938964844,280.04998779296875,36342.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639353752136232,3.63937783241272,8.837752716317482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.48828125,0.0,1523.912109375,1895.4371337890625,0.0,4300.0,0.9031391739845276,1.0,0.0,3.0,1.0,0.0
12244380,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7625889182090759,0.3831439912319183,0.3504863381385803,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8506253361701965,0.5382299423217773,0.5147473216056824,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.989286482334137,0.841728150844574,0.5888487100601196,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7525538802146912,0.367671400308609,0.3544204831123352,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6443177461624146,0.2279926538467407,1.0578298568725586,284.8758544921875,284.95001220703125,298.902587890625,288.97833251953125,297.6199951171875,297.15631103515625,284.8767395019531,1.0,0.6849755048751831,0.3584446907043457,0.3584446907043457,1.0,1.0,-3.4422264099121094,0.9140145182609558,2.528211832046509,0.1350919604301452,0.8934166431427002,0.8934166431427002,0.0,277.40191650390625,265.0,48168.890625,0.0,3867.762451171875,1.0,280.04022216796875,283.20672607421875,291.95416259765625,295.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,36186.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940364360809326,1.0,0.0,0.0,3.632215738296509,3.632239580154419,8.803119158073969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.38916015625,0.0,1514.8590087890625,1895.4371337890625,0.0,4249.48876953125,0.9014459848403932,1.0,0.0,3.0,1.0,0.0
12244440,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.762834906578064,0.3831106126308441,0.3504459261894226,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8508903980255127,0.538175642490387,0.5146834850311279,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9896057844161988,0.8418303728103638,0.5889152884483337,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7528010010719299,0.3676606714725494,0.3543950319290161,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6445081830024719,0.2279684543609619,1.0576391220092771,284.8768310546875,284.95001220703125,298.89990234375,288.97705078125,297.6194763183594,297.1565856933594,284.8775634765625,1.0,0.684726893901825,0.3584450781345367,0.3584450781345367,1.0,1.0,-3.44192123413086,0.913918912410736,2.5280022621154785,0.1350650340318679,0.8933905363082886,0.8933905363082886,0.0,276.98492431640625,253.0,48158.42578125,0.0,3864.553955078125,1.0,280.0415344238281,283.2080078125,291.9540405273437,295.0016174316406,293.1499938964844,293.1499938964844,280.3500061035156,36183.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993960440158844,1.0,0.0,0.0,3.631991863250733,3.6320157051086426,8.802033448773727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.70556640625,0.0,1514.5899658203125,1895.4371337890625,0.0,4248.841796875,0.9013926386833192,1.0,0.0,3.0,1.0,0.0
12244500,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7661136388778687,0.3828810453414917,0.3499477207660675,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8544334173202515,0.537685751914978,0.5139091610908508,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9936763644218444,0.8433953523635864,0.589735209941864,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7561078071594238,0.3676723539829254,0.3541085720062256,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6470910906791687,0.2277775406837463,1.0554410219192505,285.0068664550781,284.95001220703125,298.8654479980469,288.96075439453125,297.6142883300781,297.1620178222656,285.0131530761719,1.0,0.6815692186355591,0.3584499359130859,0.3584499359130859,1.0,1.0,-3.438385486602783,0.9128134250640868,2.5255720615386963,0.1347250193357467,0.8950363993644714,0.8950363993644714,0.0,271.60205078125,253.0,47068.74609375,0.0,3824.188232421875,1.0,280.2981872558594,283.3786926269531,291.9042053222656,294.8291320800781,293.1499938964844,293.1499938964844,280.3500061035156,36066.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865742921829224,1.0,0.0,0.0,3.631035089492798,3.631058931350708,8.797396162663063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.41259765625,0.0,1512.669677734375,1895.4371337890625,0.0,4185.6025390625,0.9011335372924804,1.0,0.0,3.0,1.0,0.0
12244560,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7700284123420715,0.3827784359455108,0.3496338427066803,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8586378693580627,0.5373424887657166,0.5133406519889832,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.998062789440155,0.8451002240180969,0.5907487869262695,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.760025143623352,0.3678188920021057,0.3539904952049255,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6502295136451721,0.2277134358882904,1.0539016723632812,285.0470886230469,284.95001220703125,298.8300170898437,288.94366455078125,297.60986328125,297.1689453125,285.0478515625,1.0,0.678412914276123,0.358425885438919,0.358425885438919,1.0,1.0,-3.436544418334961,0.9121623039245604,2.5243821144104004,0.1344667375087738,0.8961265683174133,0.8961265683174133,0.0,265.8185729980469,241.0,46886.5859375,0.0,3785.718017578125,1.0,280.3417053222656,283.42431640625,291.9044494628906,294.8627624511719,293.1499938964844,293.1499938964844,280.6499938964844,35974.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832488298416138,1.0,0.0,0.0,3.632369518280029,3.63239336013794,8.803864375295234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.29296875,0.0,1513.4541015625,1895.4371337890625,0.0,4156.8994140625,0.9013356566429138,1.0,0.0,3.0,1.0,0.0
12244620,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.7767300605773926,0.3826783001422882,0.3491724133491516,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.8658262491226196,0.5368018746376038,0.5124310851097107,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.9990000128746032,0.850109338760376,0.5797749161720276,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.7668560147285461,0.3682542145252228,0.353997141122818,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.6557502746582031,0.2277378439903259,1.052073955535889,285.2083740234375,284.95001220703125,298.75634765625,288.90740966796875,297.60504150390625,297.1894836425781,285.2085876464844,1.0,0.6711738705635071,0.3583778142929077,0.3583778142929077,1.0,1.0,-3.4195351600646973,0.9066049456596376,2.512930154800415,0.132972776889801,0.9009741544723512,0.9009741544723512,0.0,255.9364471435547,229.0,45560.29296875,0.0,3686.38427734375,1.0,280.6416320800781,283.6305847167969,291.8659973144531,294.7423095703125,293.1499938964844,293.1499938964844,280.3500061035156,35751.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724096059799194,1.0,0.0,0.0,3.6411454677581774,3.641169309616089,8.846457149047637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.0185546875,0.0,1521.4879150390625,1895.4371337890625,0.0,4062.4013671875,0.9031422138214112,1.0,0.0,3.0,1.0,0.0
