time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244680,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.7767300605773926,0.3826783001422882,0.3491724133491516,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.8658262491226196,0.5368018746376038,0.5124310851097107,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.9990000128746032,0.850109338760376,0.5797749161720276,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.7668560147285461,0.3682542145252228,0.353997141122818,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.6557502746582031,0.2277378439903259,1.052073955535889,285.2083740234375,284.95001220703125,298.75634765625,288.90740966796875,297.60504150390625,297.1894836425781,285.2085876464844,1.0,0.6711738705635071,0.3583778142929077,0.3583778142929077,1.0,1.0,-3.4195351600646973,0.9066049456596376,2.512930154800415,0.132972776889801,0.9009741544723512,0.9009741544723512,0.0,255.9364471435547,229.0,45560.29296875,0.0,3686.38427734375,1.0,280.6416320800781,283.6305847167969,291.8659973144531,294.7423095703125,293.1499938964844,293.1499938964844,280.3500061035156,35751.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724096059799194,1.0,0.0,0.0,3.6411454677581774,3.641169309616089,8.846457149047637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.0185546875,0.0,1521.4879150390625,1895.4371337890625,0.0,4062.4013671875,0.9031422138214112,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7826692461967468,0.3808981776237488,0.3477682769298553,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8724770545959473,0.5346581935882568,0.5106104016304016,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.8553677201271057,0.5646756887435913,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7732324004173279,0.3675370216369629,0.353379487991333,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6609466075897217,0.2270597070455551,1.0486760139465332,285.0202941894531,284.95001220703125,298.6793518066406,288.8685607910156,297.5927124023437,297.2015075683594,285.01806640625,1.0,0.6627714037895203,0.358329713344574,0.358329713344574,1.0,1.0,-3.3926773071289062,0.8979200720787048,2.4947571754455566,0.1304333508014679,0.9004145860671997,0.9004145860671997,0.0,246.27276611328125,217.0,46417.34765625,0.0,3565.850830078125,1.0,280.3578491210937,283.4043273925781,291.90875244140625,294.9066772460937,293.1499938964844,293.1499938964844,280.04998779296875,35870.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984565258026123,1.0,0.0,0.0,3.6467981338500977,3.646822214126587,8.873945489540347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.6396484375,0.0,1528.6385498046875,1895.4371337890625,0.0,4168.27880859375,0.9044596552848816,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7826692461967468,0.3808981776237488,0.3477682769298553,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8724770545959473,0.5346581935882568,0.5106104016304016,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.8553677201271057,0.5646756887435913,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7732324004173279,0.3675370216369629,0.353379487991333,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6609466075897217,0.2270597070455551,1.0486760139465332,285.0202941894531,284.95001220703125,298.6793518066406,288.8685607910156,297.5927124023437,297.2015075683594,285.01806640625,1.0,0.6627714037895203,0.358329713344574,0.358329713344574,1.0,1.0,-3.3926773071289062,0.8979200720787048,2.4947571754455566,0.1304333508014679,0.9004145860671997,0.9004145860671997,0.0,246.27276611328125,217.0,46417.34765625,0.0,3565.850830078125,1.0,280.3578491210937,283.4043273925781,291.90875244140625,294.9066772460937,293.1499938964844,293.1499938964844,280.04998779296875,35870.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984565258026123,1.0,0.0,0.0,3.6467981338500977,3.646822214126587,8.873945489540347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.6396484375,0.0,1528.6385498046875,1895.4371337890625,0.0,4168.27880859375,0.9044596552848816,1.0,0.0,3.0,1.0,0.0
12244860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.7874357104301453,0.3777527511119842,0.3449028134346008,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.8781822323799133,0.5310118198394775,0.5071757435798645,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.9990000128746032,0.8595873713493347,0.5501759052276611,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.7786614894866943,0.3655808269977569,0.3514820337295532,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.6652172207832336,0.2254592180252075,1.0409798622131348,284.8072814941406,284.95001220703125,298.599365234375,288.8274230957031,297.5692443847656,297.1993408203125,284.8046875,1.0,0.6531457304954529,0.3584092259407043,0.3584092259407043,1.0,1.0,-3.3561341762542725,0.8865170478820801,2.4696171283721924,0.1272820085287094,0.8967896103858948,0.8967896103858948,0.0,236.73573303222656,205.0,47157.04296875,0.0,3425.33447265625,1.0,280.05828857421875,283.1558837890625,291.87652587890625,294.9413452148437,293.1499938964844,293.1499938964844,280.3500061035156,36095.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975157976150512,1.0,0.0,0.0,3.6440176963806152,3.644041538238525,8.86041846115404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.18701171875,0.0,1527.23388671875,1895.4371337890625,0.0,4279.01904296875,0.903984010219574,1.0,0.0,3.0,1.0,0.0
12244920,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.7874357104301453,0.3777527511119842,0.3449028134346008,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.8781822323799133,0.5310118198394775,0.5071757435798645,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.9990000128746032,0.8595873713493347,0.5501759052276611,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.7786614894866943,0.3655808269977569,0.3514820337295532,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.6652172207832336,0.2254592180252075,1.0409798622131348,284.8072814941406,284.95001220703125,298.599365234375,288.8274230957031,297.5692443847656,297.1993408203125,284.8046875,1.0,0.6531457304954529,0.3584092259407043,0.3584092259407043,1.0,1.0,-3.3561341762542725,0.8865170478820801,2.4696171283721924,0.1272820085287094,0.8967896103858948,0.8967896103858948,0.0,236.73573303222656,205.0,47157.04296875,0.0,3425.33447265625,1.0,280.05828857421875,283.1558837890625,291.87652587890625,294.9413452148437,293.1499938964844,293.1499938964844,280.3500061035156,36095.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975157976150512,1.0,0.0,0.0,3.6440176963806152,3.644041538238525,8.86041846115404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.18701171875,0.0,1527.23388671875,1895.4371337890625,0.0,4279.01904296875,0.903984010219574,1.0,0.0,3.0,1.0,0.0
12244980,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7937120795249939,0.3757931590080261,0.3424188792705536,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8853885531425476,0.528350293636322,0.5039451718330383,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.8663192987442017,0.5337194204330444,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7853211760520935,0.3642138540744781,0.3495805859565735,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.6704351902008057,0.2241599857807159,1.0326980352401731,284.93658447265625,284.95001220703125,298.5168151855469,288.78424072265625,297.5586242675781,297.21539306640625,284.9363708496094,1.0,0.6426932215690613,0.3584887385368347,0.3584887385368347,1.0,1.0,-3.3172202110290527,0.8743543028831482,2.442866086959839,0.1237239837646484,0.8977199792861938,0.8977199792861938,0.0,226.28387451171875,208.0,45628.80078125,0.0,3277.0615234375,1.0,280.3421325683594,283.3347473144531,291.74462890625,294.65069580078125,293.1499938964844,293.1499938964844,280.6499938964844,36020.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856480360031128,1.0,0.0,0.0,3.6426851749420166,3.642709016799927,8.853939448272286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.1376953125,0.0,1525.195068359375,1895.4371337890625,0.0,4177.6220703125,0.903659462928772,1.0,0.0,3.0,1.0,0.0
12245040,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7937120795249939,0.3757931590080261,0.3424188792705536,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8853885531425476,0.528350293636322,0.5039451718330383,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.8663192987442017,0.5337194204330444,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7853211760520935,0.3642138540744781,0.3495805859565735,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.6704351902008057,0.2241599857807159,1.0326980352401731,284.93658447265625,284.95001220703125,298.5168151855469,288.78424072265625,297.5586242675781,297.21539306640625,284.9363708496094,1.0,0.6426932215690613,0.3584887385368347,0.3584887385368347,1.0,1.0,-3.3172202110290527,0.8743543028831482,2.442866086959839,0.1237239837646484,0.8977199792861938,0.8977199792861938,0.0,226.28387451171875,208.0,45628.80078125,0.0,3277.0615234375,1.0,280.3421325683594,283.3347473144531,291.74462890625,294.65069580078125,293.1499938964844,293.1499938964844,280.6499938964844,36020.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856480360031128,1.0,0.0,0.0,3.6426851749420166,3.642709016799927,8.853939448272286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.1376953125,0.0,1525.195068359375,1895.4371337890625,0.0,4177.6220703125,0.903659462928772,1.0,0.0,3.0,1.0,0.0
12245100,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7961421012878418,0.3752907812595367,0.3417006134986877,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8880792856216431,0.5275096297264099,0.5028681755065918,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.8706234693527222,0.527877926826477,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7878697514533997,0.3639064431190491,0.3490399718284607,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6724201440811157,0.22379732131958,1.0300225019454956,285.0591125488281,284.95001220703125,298.4747314453125,288.7619934082031,297.55889892578125,297.23101806640625,285.0652770996094,1.0,0.6394117474555969,0.3585284948348999,0.3585284948348999,1.0,1.0,-3.3041508197784424,0.8703115582466125,2.4338390827178955,0.1223760396242141,0.8996320366859436,0.8996320366859436,0.0,222.6640014648437,208.0,44486.63671875,0.0,3227.364501953125,1.0,280.5986022949219,283.4992980957031,291.6840515136719,294.4570007324219,293.1499938964844,293.1499938964844,280.6499938964844,35930.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758315086364746,1.0,0.0,0.0,3.644070625305176,3.644094467163086,8.86067596184148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.4189453125,0.0,1526.06591796875,1895.4371337890625,0.0,4092.384521484375,0.9039456844329834,1.0,0.0,3.0,1.0,0.0
12245160,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7980919480323792,0.3749846816062927,0.3413063585758209,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8901675343513489,0.5268989205360413,0.5021493434906006,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9990000128746032,0.8749690055847168,0.52352374792099,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7899157404899597,0.3637939095497131,0.3487886488437652,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.6740236878395081,0.2235994338989257,1.0284526348114014,285.0951538085937,284.95001220703125,298.43212890625,288.7393493652344,297.560302734375,297.24810791015625,285.0956726074219,1.0,0.6369971036911011,0.3587890267372131,0.3587890267372131,1.0,1.0,-3.2953784465789795,0.8682442307472229,2.4271342754364014,0.1221744790673255,0.9010022878646852,0.9010022878646852,0.0,220.03518676757807,211.0,44267.9140625,0.0,3193.0791015625,1.0,280.6416931152344,283.5403747558594,291.6801452636719,294.4797058105469,293.1499938964844,293.1499938964844,280.3500061035156,35857.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705321192741394,1.0,0.0,0.0,3.647449970245361,3.6474740505218506,8.877118489181157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.7763671875,0.0,1529.2696533203125,1895.4371337890625,0.0,4045.894287109375,0.9046213030815125,1.0,0.0,3.0,1.0,0.0
12245220,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7987853288650513,0.3728733360767364,0.3397895395755768,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8910355567932129,0.5242921710014343,0.5000726580619812,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.8806159496307373,0.5198794007301331,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7911242842674255,0.3625918924808502,0.3479073047637939,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6747937202453613,0.2225867807865142,1.0246015787124634,284.9138488769531,284.95001220703125,298.3456726074219,288.69305419921875,297.5423278808594,297.2544250488281,284.9119873046875,1.0,0.6339558959007263,0.3593100905418396,0.3593100905418396,1.0,1.0,-3.280984401702881,0.8651794195175171,2.4158051013946533,0.122333824634552,0.8990643620491028,0.8990643620491028,0.0,217.5516815185547,214.0,45177.89453125,0.0,3147.41650390625,1.0,280.3578491210937,283.3211975097656,291.72412109375,294.6420288085937,293.1499938964844,293.1499938964844,280.6499938964844,36000.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807783961296082,1.0,0.0,0.0,3.648260116577149,3.6482841968536377,8.881061717147531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.3037109375,0.0,1531.2357177734375,1895.4371337890625,0.0,4135.48583984375,0.9048753380775452,1.0,0.0,3.0,1.0,0.0
12245280,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7987853288650513,0.3728733360767364,0.3397895395755768,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8910355567932129,0.5242921710014343,0.5000726580619812,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.8806159496307373,0.5198794007301331,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7911242842674255,0.3625918924808502,0.3479073047637939,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6747937202453613,0.2225867807865142,1.0246015787124634,284.9138488769531,284.95001220703125,298.3456726074219,288.69305419921875,297.5423278808594,297.2544250488281,284.9119873046875,1.0,0.6339558959007263,0.3593100905418396,0.3593100905418396,1.0,1.0,-3.280984401702881,0.8651794195175171,2.4158051013946533,0.122333824634552,0.8990643620491028,0.8990643620491028,0.0,217.5516815185547,214.0,45177.89453125,0.0,3147.41650390625,1.0,280.3578491210937,283.3211975097656,291.72412109375,294.6420288085937,293.1499938964844,293.1499938964844,280.6499938964844,36000.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807783961296082,1.0,0.0,0.0,3.648260116577149,3.6482841968536377,8.881061717147531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.3037109375,0.0,1531.2357177734375,1895.4371337890625,0.0,4135.48583984375,0.9048753380775452,1.0,0.0,3.0,1.0,0.0
12245340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.797196090221405,0.3712756633758545,0.3380769789218902,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8893696665763855,0.5220824480056763,0.4977254271507263,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9990000128746032,0.8856167197227478,0.5202704071998596,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7900416851043701,0.3615972101688385,0.3467822968959808,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6734681725502014,0.2215920388698578,1.0196754932403564,285.0619201660156,284.95001220703125,298.2578430175781,288.6455993652344,297.5234069824219,297.2597351074219,285.0624389648437,1.0,0.632400393486023,0.359831154346466,0.359831154346466,1.0,1.0,-3.2692878246307373,0.8629701137542725,2.406317710876465,0.1226501688361167,0.9017912745475768,0.9017912745475768,0.0,217.24465942382807,217.0,43921.96484375,0.0,3120.1279296875,1.0,280.64215087890625,283.5144958496094,291.6127624511719,294.4033508300781,293.1499938964844,293.1499938964844,280.3500061035156,35877.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707900881767272,1.0,0.0,0.0,3.6521284580230713,3.652152538299561,8.899905310499889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.435546875,0.0,1534.6231689453125,1895.4371337890625,0.0,4048.164794921875,0.9056791067123412,1.0,0.0,3.0,1.0,0.0
12245400,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.797196090221405,0.3712756633758545,0.3380769789218902,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8893696665763855,0.5220824480056763,0.4977254271507263,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9990000128746032,0.8856167197227478,0.5202704071998596,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7900416851043701,0.3615972101688385,0.3467822968959808,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6734681725502014,0.2215920388698578,1.0196754932403564,285.0619201660156,284.95001220703125,298.2578430175781,288.6455993652344,297.5234069824219,297.2597351074219,285.0624389648437,1.0,0.632400393486023,0.359831154346466,0.359831154346466,1.0,1.0,-3.2692878246307373,0.8629701137542725,2.406317710876465,0.1226501688361167,0.9017912745475768,0.9017912745475768,0.0,217.24465942382807,217.0,43921.96484375,0.0,3120.1279296875,1.0,280.64215087890625,283.5144958496094,291.6127624511719,294.4033508300781,293.1499938964844,293.1499938964844,280.3500061035156,35877.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707900881767272,1.0,0.0,0.0,3.6521284580230713,3.652152538299561,8.899905310499889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.435546875,0.0,1534.6231689453125,1895.4371337890625,0.0,4048.164794921875,0.9056791067123412,1.0,0.0,3.0,1.0,0.0
12245460,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7942589521408081,0.3687756359577179,0.3362704515457153,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8862537145614624,0.5190510153770447,0.4953166544437408,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.888500988483429,0.523085355758667,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7876922488212585,0.3600315749645233,0.3456437885761261,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6710103154182434,0.2201845496892929,1.0145972967147827,284.8802490234375,284.95001220703125,298.1690673828125,288.59735107421875,297.4909973144531,297.2476806640625,284.8783874511719,1.0,0.6318510174751282,0.3599847853183746,0.3599847853183746,1.0,1.0,-3.2601327896118164,0.8605148196220398,2.399617910385132,0.122312881052494,0.8994024395942688,0.8994024395942688,0.0,218.29708862304688,220.0,44833.921875,0.0,3106.0732421875,1.0,280.3578186035156,283.2958374023437,291.6340026855469,294.5345153808594,293.1499938964844,293.1499938964844,280.6499938964844,36034.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817764163017272,1.0,0.0,0.0,3.651695966720581,3.6517200469970703,8.897797556528531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.8828125,0.0,1535.3111572265625,1895.4371337890625,0.0,4144.1455078125,0.9056658148765564,1.0,0.0,3.0,1.0,0.0
12245520,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7942589521408081,0.3687756359577179,0.3362704515457153,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8862537145614624,0.5190510153770447,0.4953166544437408,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.888500988483429,0.523085355758667,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7876922488212585,0.3600315749645233,0.3456437885761261,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6710103154182434,0.2201845496892929,1.0145972967147827,284.8802490234375,284.95001220703125,298.1690673828125,288.59735107421875,297.4909973144531,297.2476806640625,284.8783874511719,1.0,0.6318510174751282,0.3599847853183746,0.3599847853183746,1.0,1.0,-3.2601327896118164,0.8605148196220398,2.399617910385132,0.122312881052494,0.8994024395942688,0.8994024395942688,0.0,218.29708862304688,220.0,44833.921875,0.0,3106.0732421875,1.0,280.3578186035156,283.2958374023437,291.6340026855469,294.5345153808594,293.1499938964844,293.1499938964844,280.6499938964844,36034.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817764163017272,1.0,0.0,0.0,3.651695966720581,3.6517200469970703,8.897797556528531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.8828125,0.0,1535.3111572265625,1895.4371337890625,0.0,4144.1455078125,0.9056658148765564,1.0,0.0,3.0,1.0,0.0
12245580,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7904689311981201,0.3669095039367676,0.3343764245510101,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8821809887886047,0.5165444612503052,0.4927497208118438,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.8914501667022705,0.5274384021759033,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7844449281692505,0.358785331249237,0.3443415462970733,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6676579713821411,0.2188619524240493,1.0085127353668213,285.02862548828125,284.95001220703125,298.0797424316406,288.5485534667969,297.4629211425781,297.241455078125,285.0291442871094,1.0,0.6317614912986755,0.3601383864879608,0.3601383864879608,1.0,1.0,-3.2511146068573,0.8580712080001831,2.393043279647827,0.1218425631523132,0.9016879796981812,0.9016879796981812,0.0,220.1521759033203,223.0,43573.73046875,0.0,3096.838623046875,1.0,280.6421813964844,283.490234375,291.5149230957031,294.28472900390625,293.1499938964844,293.1499938964844,280.3500061035156,35919.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714794158935548,1.0,0.0,0.0,3.654030323028565,3.6540544033050537,8.909177040550276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.515625,0.0,1537.051025390625,1895.4371337890625,0.0,4054.228271484375,0.9061324596405028,1.0,0.0,3.0,1.0,0.0
12245640,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7904689311981201,0.3669095039367676,0.3343764245510101,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8821809887886047,0.5165444612503052,0.4927497208118438,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.8914501667022705,0.5274384021759033,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7844449281692505,0.358785331249237,0.3443415462970733,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6676579713821411,0.2188619524240493,1.0085127353668213,285.02862548828125,284.95001220703125,298.0797424316406,288.5485534667969,297.4629211425781,297.241455078125,285.0291442871094,1.0,0.6317614912986755,0.3601383864879608,0.3601383864879608,1.0,1.0,-3.2511146068573,0.8580712080001831,2.393043279647827,0.1218425631523132,0.9016879796981812,0.9016879796981812,0.0,220.1521759033203,223.0,43573.73046875,0.0,3096.838623046875,1.0,280.6421813964844,283.490234375,291.5149230957031,294.28472900390625,293.1499938964844,293.1499938964844,280.3500061035156,35919.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714794158935548,1.0,0.0,0.0,3.654030323028565,3.6540544033050537,8.909177040550276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.515625,0.0,1537.051025390625,1895.4371337890625,0.0,4054.228271484375,0.9061324596405028,1.0,0.0,3.0,1.0,0.0
12245700,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7887263894081116,0.3657598793506622,0.333619475364685,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8802735805511475,0.5151175856590271,0.4916736781597137,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.8924567699432373,0.5296408534049988,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7829503417015076,0.3580633103847503,0.3438563644886017,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6660983562469482,0.2181408852338791,1.0059503316879272,284.8985290527344,284.95001220703125,298.03497314453125,288.5240478515625,297.44635009765625,297.2350769042969,284.8909912109375,1.0,0.6319116950035095,0.3602152168750763,0.3602152168750763,1.0,1.0,-3.247896432876587,0.8572598099708557,2.390636682510376,0.1217936351895332,0.9000963568687439,0.9000963568687439,0.0,221.1589813232422,223.0,44452.046875,0.0,3095.458740234375,1.0,280.3985900878906,283.32403564453125,291.5564880371094,294.4635314941406,293.1499938964844,293.1499938964844,280.3500061035156,35998.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781100153923036,1.0,0.0,0.0,3.654132604598999,3.654156684875488,8.909676125767874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.0146484375,0.0,1537.758056640625,1895.4371337890625,0.0,4112.2734375,0.9061593413352966,1.0,0.0,3.0,1.0,0.0
12245760,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7862177491188049,0.3642005324363708,0.3324195444583893,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8776514530181885,0.5132787227630615,0.4901587963104248,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9990000128746032,0.8927096724510193,0.5326639413833618,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7808117866516113,0.3570262789726257,0.3430598378181457,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.6639719605445862,0.2171883881092071,1.0024138689041138,284.8459777832031,284.95001220703125,297.990234375,288.49951171875,297.42498779296875,297.2221069335937,284.8441162109375,1.0,0.6320467591285706,0.3602890968322754,0.3602890968322754,1.0,1.0,-3.243060350418091,0.8559188842773438,2.387141466140747,0.1215947046875953,0.8988376259803772,0.8988376259803772,0.0,222.5311737060547,226.0,44467.48046875,0.0,3092.606689453125,1.0,280.357666015625,283.271484375,291.5350036621094,294.4124755859375,293.1499938964844,293.1499938964844,280.6499938964844,36081.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982190728187561,1.0,0.0,0.0,3.651867151260376,3.651891231536865,8.898632017917407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.994140625,0.0,1535.853515625,1895.4371337890625,0.0,4147.73681640625,0.905736207962036,1.0,0.0,3.0,1.0,0.0
12245820,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7816658616065979,0.3621479868888855,0.3303837776184082,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.872784435749054,0.5105604529380798,0.4874201714992523,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.8943325281143188,0.5384669303894043,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7768292427062988,0.3556116819381714,0.3416261672973633,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6599096059799194,0.2156417071819305,0.9954356551170348,284.9943542480469,284.95001220703125,297.9010009765625,288.4505310058594,297.3933410644531,297.2110290527344,284.994873046875,1.0,0.6324054002761841,0.3604368567466736,0.3604368567466736,1.0,1.0,-3.2341771125793457,0.8534941673278809,2.380682945251465,0.1211385801434516,0.9006665349006653,0.9006665349006653,0.0,225.2006683349609,229.0,43192.73046875,0.0,3088.210205078125,1.0,280.6421813964844,283.4665832519531,291.4150695800781,294.160888671875,293.1499938964844,293.1499938964844,280.3500061035156,35968.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715062975883484,1.0,0.0,0.0,3.652368307113648,3.6523923873901367,8.901074579625856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.23583984375,0.0,1535.5673828125,1895.4371337890625,0.0,4054.464599609375,0.9057945013046264,1.0,0.0,3.0,1.0,0.0
12245880,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7816658616065979,0.3621479868888855,0.3303837776184082,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.872784435749054,0.5105604529380798,0.4874201714992523,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.8943325281143188,0.5384669303894043,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7768292427062988,0.3556116819381714,0.3416261672973633,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6599096059799194,0.2156417071819305,0.9954356551170348,284.9943542480469,284.95001220703125,297.9010009765625,288.4505310058594,297.3933410644531,297.2110290527344,284.994873046875,1.0,0.6324054002761841,0.3604368567466736,0.3604368567466736,1.0,1.0,-3.2341771125793457,0.8534941673278809,2.380682945251465,0.1211385801434516,0.9006665349006653,0.9006665349006653,0.0,225.2006683349609,229.0,43192.73046875,0.0,3088.210205078125,1.0,280.6421813964844,283.4665832519531,291.4150695800781,294.160888671875,293.1499938964844,293.1499938964844,280.3500061035156,35968.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715062975883484,1.0,0.0,0.0,3.652368307113648,3.6523923873901367,8.901074579625856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.23583984375,0.0,1535.5673828125,1895.4371337890625,0.0,4054.464599609375,0.9057945013046264,1.0,0.0,3.0,1.0,0.0
12245940,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7770099639892578,0.3592858910560608,0.3283012509346008,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.8678512573242188,0.5071117281913757,0.4846698045730591,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9990000128746032,0.8944026827812195,0.5445417165756226,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7728029489517212,0.3537040650844574,0.3402193784713745,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.6558425426483154,0.2137812823057174,0.988550066947937,284.811279296875,284.95001220703125,297.8123779296875,288.4019470214844,297.3535461425781,297.1888427734375,284.80938720703125,1.0,0.6329033970832825,0.3605846464633941,0.3605846464633941,1.0,1.0,-3.225705623626709,0.8511917591094971,2.374513864517212,0.1208540424704551,0.89734947681427,0.89734947681427,0.0,228.0743865966797,232.0,44063.984375,0.0,3085.81787109375,1.0,280.3578186035156,283.2481384277344,291.43609619140625,294.28790283203125,293.1499938964844,293.1499938964844,280.6499938964844,36133.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819794297218324,1.0,0.0,0.0,3.648260593414306,3.648284435272217,8.881063422450097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.3740234375,0.0,1532.23193359375,1895.4371337890625,0.0,4145.90576171875,0.9049655795097352,1.0,0.0,3.0,1.0,0.0
12246000,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7770099639892578,0.3592858910560608,0.3283012509346008,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.8678512573242188,0.5071117281913757,0.4846698045730591,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9990000128746032,0.8944026827812195,0.5445417165756226,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7728029489517212,0.3537040650844574,0.3402193784713745,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.6558425426483154,0.2137812823057174,0.988550066947937,284.811279296875,284.95001220703125,297.8123779296875,288.4019470214844,297.3535461425781,297.1888427734375,284.80938720703125,1.0,0.6329033970832825,0.3605846464633941,0.3605846464633941,1.0,1.0,-3.225705623626709,0.8511917591094971,2.374513864517212,0.1208540424704551,0.89734947681427,0.89734947681427,0.0,228.0743865966797,232.0,44063.984375,0.0,3085.81787109375,1.0,280.3578186035156,283.2481384277344,291.43609619140625,294.28790283203125,293.1499938964844,293.1499938964844,280.6499938964844,36133.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819794297218324,1.0,0.0,0.0,3.648260593414306,3.648284435272217,8.881063422450097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.3740234375,0.0,1532.23193359375,1895.4371337890625,0.0,4145.90576171875,0.9049655795097352,1.0,0.0,3.0,1.0,0.0
12246060,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7722765207290649,0.3570879995822906,0.3261469602584839,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8628243803977966,0.504217803478241,0.4817789793014526,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.8949589729309082,0.5508210062980652,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7686429619789124,0.3521482944488525,0.3386658728122711,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6516138315200806,0.2120700925588607,0.9808799028396606,284.9595031738281,284.95001220703125,297.7248229980469,288.35400390625,297.3207702636719,297.17559814453125,284.96002197265625,1.0,0.6333341002464294,0.3607743978500366,0.3607743978500366,1.0,1.0,-3.2160940170288086,0.8486432433128357,2.367450714111328,0.1204552501440048,0.8987111449241638,0.8987111449241638,0.0,231.0408172607422,235.0,42776.390625,0.0,3081.49658203125,1.0,280.64215087890625,283.4435729980469,291.3166809082031,294.0360717773437,293.1499938964844,293.1499938964844,280.95001220703125,36020.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709249138832092,1.0,0.0,0.0,3.646788120269776,3.6468122005462646,8.873897172634315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.98876953125,0.0,1529.755126953125,1895.4371337890625,0.0,4049.35107421875,0.9045830368995668,1.0,0.0,3.0,1.0,0.0
12246120,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7722765207290649,0.3570879995822906,0.3261469602584839,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8628243803977966,0.504217803478241,0.4817789793014526,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.8949589729309082,0.5508210062980652,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7686429619789124,0.3521482944488525,0.3386658728122711,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6516138315200806,0.2120700925588607,0.9808799028396606,284.9595031738281,284.95001220703125,297.7248229980469,288.35400390625,297.3207702636719,297.17559814453125,284.96002197265625,1.0,0.6333341002464294,0.3607743978500366,0.3607743978500366,1.0,1.0,-3.2160940170288086,0.8486432433128357,2.367450714111328,0.1204552501440048,0.8987111449241638,0.8987111449241638,0.0,231.0408172607422,235.0,42776.390625,0.0,3081.49658203125,1.0,280.64215087890625,283.4435729980469,291.3166809082031,294.0360717773437,293.1499938964844,293.1499938964844,280.95001220703125,36020.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709249138832092,1.0,0.0,0.0,3.646788120269776,3.6468122005462646,8.873897172634315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.98876953125,0.0,1529.755126953125,1895.4371337890625,0.0,4049.35107421875,0.9045830368995668,1.0,0.0,3.0,1.0,0.0
12246180,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.7690309882164001,0.3558132946491241,0.3249512612819671,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.8591957688331604,0.5022895336151123,0.4798938333988189,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.9990000128746032,0.8967980146408081,0.5557146072387695,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.765771210193634,0.3513462841510772,0.3378700911998749,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.6485536694526672,0.2109167277812957,0.97565096616745,285.12744140625,284.95001220703125,297.6387023925781,288.3070373535156,297.29840087890625,297.17596435546875,285.12811279296875,1.0,0.6340563297271729,0.3609641790390014,0.3609641790390014,1.0,1.0,-3.2110252380371094,0.8475584387779236,2.363466739654541,0.1205236688256263,0.9024994373321532,0.9024994373321532,0.0,233.4831695556641,238.0,41531.62109375,0.0,3084.0302734375,1.0,280.9417419433594,283.6572265625,291.2514038085937,293.877197265625,293.1499938964844,293.1499938964844,280.6499938964844,35833.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565702080726624,1.0,0.0,0.0,3.6524252891540527,3.652449369430542,8.901351975509897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.791015625,0.0,1534.6246337890625,1895.4371337890625,0.0,3921.954345703125,0.9057205319404602,1.0,0.0,3.0,1.0,0.0
12246240,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.7690309882164001,0.3558132946491241,0.3249512612819671,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.8591957688331604,0.5022895336151123,0.4798938333988189,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.9990000128746032,0.8967980146408081,0.5557146072387695,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.765771210193634,0.3513462841510772,0.3378700911998749,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.6485536694526672,0.2109167277812957,0.97565096616745,285.12744140625,284.95001220703125,297.6387023925781,288.3070373535156,297.29840087890625,297.17596435546875,285.12811279296875,1.0,0.6340563297271729,0.3609641790390014,0.3609641790390014,1.0,1.0,-3.2110252380371094,0.8475584387779236,2.363466739654541,0.1205236688256263,0.9024994373321532,0.9024994373321532,0.0,233.4831695556641,238.0,41531.62109375,0.0,3084.0302734375,1.0,280.9417419433594,283.6572265625,291.2514038085937,293.877197265625,293.1499938964844,293.1499938964844,280.6499938964844,35833.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565702080726624,1.0,0.0,0.0,3.6524252891540527,3.652449369430542,8.901351975509897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.791015625,0.0,1534.6246337890625,1895.4371337890625,0.0,3921.954345703125,0.9057205319404602,1.0,0.0,3.0,1.0,0.0
12246300,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7673727869987488,0.3547576367855072,0.3243310749530792,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8573737740516663,0.5009621977806091,0.4789670407772064,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.8969930410385132,0.5582401752471924,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7643416523933411,0.3507000803947449,0.3375053107738495,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6470803022384644,0.2102232426404953,0.9733338952064514,284.998291015625,284.95001220703125,297.5963134765625,288.28399658203125,297.282958984375,297.1702575683594,284.9906616210937,1.0,0.6345071196556091,0.3610590398311615,0.3610590398311615,1.0,1.0,-3.2089805603027344,0.847169816493988,2.3618106842041016,0.1206712797284126,0.9015840888023376,0.9015840888023376,0.0,234.7807159423828,238.0,42426.1953125,0.0,3086.753662109375,1.0,280.6985168457031,283.4911804199219,291.3110656738281,294.080078125,293.1499938964844,293.1499938964844,280.6499938964844,35895.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635549783706664,1.0,0.0,0.0,3.654575109481812,3.654599189758301,8.91183390194783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.22265625,0.0,1537.4781494140625,1895.4371337890625,0.0,3984.21142578125,0.9061914682388306,1.0,0.0,3.0,1.0,0.0
12246360,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7649678587913513,0.3532279133796692,0.3231954574584961,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8548785448074341,0.4991549551486969,0.477522999048233,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.8962969183921814,0.5615448355674744,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7622893452644348,0.349678486585617,0.3367609977722168,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6450880765914917,0.209270641207695,0.9699050784111024,284.94561767578125,284.95001220703125,297.554443359375,288.2613220214844,297.2623291015625,297.15728759765625,284.9437255859375,1.0,0.6348778605461121,0.3611470460891723,0.3611470460891723,1.0,1.0,-3.204838991165161,0.8460849523544312,2.3587539196014404,0.1206053420901298,0.9009883403778076,0.9009883403778076,0.0,236.42588806152344,241.0,42459.265625,0.0,3086.88427734375,1.0,280.6576538085937,283.43804931640625,291.2993469238281,294.0448608398437,293.1499938964844,293.1499938964844,280.3500061035156,35964.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683461785316468,1.0,0.0,0.0,3.654571771621704,3.654595851898194,8.91181741735636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.779296875,0.0,1537.9957275390625,1895.4371337890625,0.0,4026.62548828125,0.9062637686729432,1.0,0.0,3.0,1.0,0.0
12246420,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.7591524720191956,0.3494068682193756,0.3201603591442108,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8489360213279724,0.4946857988834381,0.4737610816955566,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.9990000128746032,0.8929653763771057,0.569263219833374,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.7572364211082458,0.3469147682189941,0.334552526473999,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.640231728553772,0.2067989856004715,0.9604936838150024,284.7415466308594,284.95001220703125,297.4724426269531,288.2171936035156,297.2136535644531,297.12066650390625,284.7394104003906,1.0,0.6353049874305725,0.3613230586051941,0.3613230586051941,1.0,1.0,-3.1919822692871094,0.8424347043037415,2.3495473861694336,0.1199888437986373,0.8965453505516052,0.8965453505516052,0.0,240.17442321777344,229.0,43306.3515625,0.0,3079.869140625,1.0,280.3582458496094,283.19921875,291.2718811035156,294.09033203125,293.1499938964844,293.1499938964844,280.6499938964844,36191.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982670783996582,1.0,0.0,0.0,3.6482009887695312,3.648225069046021,8.880774089448096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.9677734375,0.0,1532.597412109375,1895.4371337890625,0.0,4151.8955078125,0.9049869179725648,1.0,0.0,3.0,1.0,0.0
12246480,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.7591524720191956,0.3494068682193756,0.3201603591442108,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8489360213279724,0.4946857988834381,0.4737610816955566,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.9990000128746032,0.8929653763771057,0.569263219833374,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.7572364211082458,0.3469147682189941,0.334552526473999,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.640231728553772,0.2067989856004715,0.9604936838150024,284.7415466308594,284.95001220703125,297.4724426269531,288.2171936035156,297.2136535644531,297.12066650390625,284.7394104003906,1.0,0.6353049874305725,0.3613230586051941,0.3613230586051941,1.0,1.0,-3.1919822692871094,0.8424347043037415,2.3495473861694336,0.1199888437986373,0.8965453505516052,0.8965453505516052,0.0,240.17442321777344,229.0,43306.3515625,0.0,3079.869140625,1.0,280.3582458496094,283.19921875,291.2718811035156,294.09033203125,293.1499938964844,293.1499938964844,280.6499938964844,36191.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982670783996582,1.0,0.0,0.0,3.6482009887695312,3.648225069046021,8.880774089448096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.9677734375,0.0,1532.597412109375,1895.4371337890625,0.0,4151.8955078125,0.9049869179725648,1.0,0.0,3.0,1.0,0.0
