time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246540,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7577145099639893,0.3466801047325134,0.3173023760318756,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8476476669311523,0.4911428987979889,0.4700263142585754,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.8917288184165955,0.5674555897712708,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7562814354896545,0.3447421491146087,0.3322027027606964,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6385666728019714,0.2045937925577163,0.9496667385101318,284.8803100585937,284.95001220703125,297.39306640625,288.1749572753906,297.1801452636719,297.1035461425781,284.8802490234375,1.0,0.6305994987487793,0.3614990413188934,0.3614990413188934,1.0,1.0,-3.16605281829834,0.8345479369163513,2.331505060195923,0.1181325316429138,0.8967968821525574,0.8967968821525574,0.0,238.0994873046875,217.0,41869.0703125,0.0,3013.724365234375,1.0,280.64215087890625,283.3871765136719,291.1335144042969,293.802490234375,293.1499938964844,293.1499938964844,280.95001220703125,36109.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703566431999208,1.0,0.0,0.0,3.64351749420166,3.6435413360595694,8.857986131260986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.46875,0.0,1526.7838134765625,1895.4371337890625,0.0,4044.349365234375,0.9039087295532228,1.0,0.0,3.0,1.0,0.0
12246600,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7577145099639893,0.3466801047325134,0.3173023760318756,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8476476669311523,0.4911428987979889,0.4700263142585754,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.8917288184165955,0.5674555897712708,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7562814354896545,0.3447421491146087,0.3322027027606964,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6385666728019714,0.2045937925577163,0.9496667385101318,284.8803100585937,284.95001220703125,297.39306640625,288.1749572753906,297.1801452636719,297.1035461425781,284.8802490234375,1.0,0.6305994987487793,0.3614990413188934,0.3614990413188934,1.0,1.0,-3.16605281829834,0.8345479369163513,2.331505060195923,0.1181325316429138,0.8967968821525574,0.8967968821525574,0.0,238.0994873046875,217.0,41869.0703125,0.0,3013.724365234375,1.0,280.64215087890625,283.3871765136719,291.1335144042969,293.802490234375,293.1499938964844,293.1499938964844,280.95001220703125,36109.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703566431999208,1.0,0.0,0.0,3.64351749420166,3.6435413360595694,8.857986131260986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.46875,0.0,1526.7838134765625,1895.4371337890625,0.0,4044.349365234375,0.9039087295532228,1.0,0.0,3.0,1.0,0.0
12246660,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7605301737785339,0.3450680673122406,0.3154734671115875,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8507525324821472,0.4887402653694153,0.4673506617546081,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.8944488167762756,0.5578451752662659,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.759330689907074,0.3434657752513885,0.3306182324886322,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6402221322059631,0.2030791193246841,0.941184401512146,285.0350952148437,284.95001220703125,297.3167419433594,288.1349182128906,297.1673583984375,297.1134338378906,285.0351257324219,1.0,0.6233425736427307,0.3619037866592407,0.3619037866592407,1.0,1.0,-3.1369807720184326,0.8262630701065063,2.310717821121216,0.1164368689060211,0.899267315864563,0.899267315864563,0.0,231.60232543945312,220.0,40421.59375,0.0,2918.34228515625,1.0,280.94171142578125,283.5906982421875,291.0663452148437,293.6266784667969,293.1499938964844,293.1499938964844,281.25,35947.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953238010406494,1.0,0.0,0.0,3.644984722137451,3.645008563995361,8.865122254064772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.18505859375,0.0,1527.2030029296875,1895.4371337890625,0.0,3892.085205078125,0.9041312336921692,1.0,0.0,3.0,1.0,0.0
12246720,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7605301737785339,0.3450680673122406,0.3154734671115875,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8507525324821472,0.4887402653694153,0.4673506617546081,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.8944488167762756,0.5578451752662659,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.759330689907074,0.3434657752513885,0.3306182324886322,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6402221322059631,0.2030791193246841,0.941184401512146,285.0350952148437,284.95001220703125,297.3167419433594,288.1349182128906,297.1673583984375,297.1134338378906,285.0351257324219,1.0,0.6233425736427307,0.3619037866592407,0.3619037866592407,1.0,1.0,-3.1369807720184326,0.8262630701065063,2.310717821121216,0.1164368689060211,0.899267315864563,0.899267315864563,0.0,231.60232543945312,220.0,40421.59375,0.0,2918.34228515625,1.0,280.94171142578125,283.5906982421875,291.0663452148437,293.6266784667969,293.1499938964844,293.1499938964844,281.25,35947.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953238010406494,1.0,0.0,0.0,3.644984722137451,3.645008563995361,8.865122254064772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.18505859375,0.0,1527.2030029296875,1895.4371337890625,0.0,3892.085205078125,0.9041312336921692,1.0,0.0,3.0,1.0,0.0
12246780,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.7619269490242004,0.3439821004867553,0.3143019080162048,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.8521758317947388,0.4869417250156402,0.4654337465763092,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.9990000128746032,0.8989545702934265,0.5526911616325378,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.7609464526176453,0.3427024185657501,0.3296864330768585,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.6409105062484741,0.2020652443170547,0.9356204271316528,285.197998046875,284.95001220703125,297.243896484375,288.09735107421875,297.1643371582031,297.1353759765625,285.19854736328125,1.0,0.6195435523986816,0.362308531999588,0.362308531999588,1.0,1.0,-3.1192426681518555,0.8216623067855835,2.297580480575561,0.1156697869300842,0.903952181339264,0.903952181339264,0.0,228.06265258789065,223.0,39128.76953125,0.0,2863.188232421875,1.0,281.2417297363281,283.7992858886719,291.02813720703125,293.49951171875,293.1499938964844,293.1499938964844,280.95001220703125,35748.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364393949508668,1.0,0.0,0.0,3.653788805007935,3.653812885284424,8.907999813345668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.732421875,0.0,1535.503662109375,1895.4371337890625,0.0,3740.019775390625,0.905967652797699,1.0,0.0,3.0,1.0,0.0
12246840,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.7619269490242004,0.3439821004867553,0.3143019080162048,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.8521758317947388,0.4869417250156402,0.4654337465763092,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.9990000128746032,0.8989545702934265,0.5526911616325378,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.7609464526176453,0.3427024185657501,0.3296864330768585,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.6409105062484741,0.2020652443170547,0.9356204271316528,285.197998046875,284.95001220703125,297.243896484375,288.09735107421875,297.1643371582031,297.1353759765625,285.19854736328125,1.0,0.6195435523986816,0.362308531999588,0.362308531999588,1.0,1.0,-3.1192426681518555,0.8216623067855835,2.297580480575561,0.1156697869300842,0.903952181339264,0.903952181339264,0.0,228.06265258789065,223.0,39128.76953125,0.0,2863.188232421875,1.0,281.2417297363281,283.7992858886719,291.02813720703125,293.49951171875,293.1499938964844,293.1499938964844,280.95001220703125,35748.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364393949508668,1.0,0.0,0.0,3.653788805007935,3.653812885284424,8.907999813345668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.732421875,0.0,1535.503662109375,1895.4371337890625,0.0,3740.019775390625,0.905967652797699,1.0,0.0,3.0,1.0,0.0
12246900,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7618108987808228,0.3429823815822601,0.3136684894561767,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8520296216011047,0.4856380522251129,0.4644635915756225,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9990000128746032,0.9001883268356323,0.5518316626548767,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7609993815422058,0.3420428335666656,0.3292431831359863,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6407021284103394,0.2014277130365371,0.9332188367843628,285.0668640136719,284.95001220703125,297.2088623046875,288.07958984375,297.1571655273437,297.1383056640625,285.05877685546875,1.0,0.6184062957763672,0.3625108897686004,0.3625108897686004,1.0,1.0,-3.1128621101379395,0.820158064365387,2.2927041053771973,0.115655206143856,0.9034764766693116,0.9034764766693116,0.0,227.34019470214844,223.0,39998.859375,0.0,2846.40185546875,1.0,280.9984741210937,283.6304626464844,291.1005249023437,293.7132568359375,293.1499938964844,293.1499938964844,280.95001220703125,35805.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431918859481812,1.0,0.0,0.0,3.657641887664795,3.657665967941284,8.92679679509456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.076171875,0.0,1540.2265625,1895.4371337890625,0.0,3801.427734375,0.9068164229393004,1.0,0.0,3.0,1.0,0.0
12246960,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7606056928634644,0.3414955139160156,0.312522828578949,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8508347868919373,0.4838418960571289,0.4629786610603332,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.9003395438194275,0.5524610280990601,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7600896954536438,0.3409972786903381,0.3284239172935486,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6397071480751038,0.2005265206098556,0.9297587275505066,285.01239013671875,284.95001220703125,297.17486572265625,288.0625915527344,297.14373779296875,297.1322631835937,285.0103454589844,1.0,0.6175290942192078,0.3627858161926269,0.3627858161926269,1.0,1.0,-3.105313777923584,0.818461537361145,2.2868523597717285,0.1157294884324073,0.903306782245636,0.903306782245636,0.0,227.3778686523437,226.0,40023.9921875,0.0,2831.345947265625,1.0,280.9576416015625,283.57550048828125,291.09820556640625,293.6883239746094,293.1499938964844,293.1499938964844,280.6499938964844,35872.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479627013206482,1.0,0.0,0.0,3.6593735218048096,3.659397602081299,8.935251685215917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5859375,0.0,1542.664794921875,1895.4371337890625,0.0,3844.59033203125,0.9072749614715576,1.0,0.0,3.0,1.0,0.0
12247020,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7563870549201965,0.3377432525157928,0.3094746470451355,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.846611738204956,0.4793755412101745,0.4591414034366607,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.9990000128746032,0.8982672691345215,0.5564368963241577,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7565260529518127,0.3381674289703369,0.3260754346847534,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.6361926198005676,0.1981396377086639,0.920358419418335,284.8053283691406,284.95001220703125,297.110107421875,288.03094482421875,297.1067810058594,297.1053466796875,284.8030700683594,1.0,0.6162140965461731,0.3633356392383575,0.3633356392383575,1.0,1.0,-3.0876951217651367,0.8142614960670471,2.2734336853027344,0.1156254038214683,0.8996958136558533,0.8996958136558533,0.0,228.8325653076172,229.0,40859.94140625,0.0,2803.640625,1.0,280.6581726074219,283.33282470703125,291.086669921875,293.75006103515625,293.1499938964844,293.1499938964844,280.3500061035156,36093.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626887440681458,1.0,0.0,0.0,3.656626462936402,3.65665054321289,8.921841185838275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.68408203125,0.0,1541.257568359375,1895.4371337890625,0.0,3976.516845703125,0.9068042635917664,1.0,0.0,3.0,1.0,0.0
12247080,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7563870549201965,0.3377432525157928,0.3094746470451355,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.846611738204956,0.4793755412101745,0.4591414034366607,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.9990000128746032,0.8982672691345215,0.5564368963241577,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7565260529518127,0.3381674289703369,0.3260754346847534,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.6361926198005676,0.1981396377086639,0.920358419418335,284.8053283691406,284.95001220703125,297.110107421875,288.03094482421875,297.1067810058594,297.1053466796875,284.8030700683594,1.0,0.6162140965461731,0.3633356392383575,0.3633356392383575,1.0,1.0,-3.0876951217651367,0.8142614960670471,2.2734336853027344,0.1156254038214683,0.8996958136558533,0.8996958136558533,0.0,228.8325653076172,229.0,40859.94140625,0.0,2803.640625,1.0,280.6581726074219,283.33282470703125,291.086669921875,293.75006103515625,293.1499938964844,293.1499938964844,280.3500061035156,36093.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626887440681458,1.0,0.0,0.0,3.656626462936402,3.65665054321289,8.921841185838275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.68408203125,0.0,1541.257568359375,1895.4371337890625,0.0,3976.516845703125,0.9068042635917664,1.0,0.0,3.0,1.0,0.0
12247140,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.7508516907691956,0.3333954811096191,0.3058297038078308,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963134765625,0.8410120010375977,0.4741882085800171,0.4545550942420959,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959167480469,0.9990000128746032,0.8938310146331787,0.5625112056732178,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.7516186237335205,0.3347026109695434,0.3230780363082886,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.6314032673835754,0.1951809823513031,0.9083158373832704,284.59637451171875,284.95001220703125,297.04998779296875,288.0027160644531,297.0633544921875,297.0679626464844,284.5941162109375,1.0,0.6151078343391418,0.3638854622840881,0.3638854622840881,1.0,1.0,-3.067023992538452,0.8090460300445557,2.2579779624938965,0.1151805892586708,0.8932798504829407,0.8932798504829407,0.0,231.338607788086,232.0,41608.05859375,0.0,2775.630126953125,1.0,280.3582458496094,283.0912475585937,291.04901123046875,293.7638244628906,293.1499938964844,293.1499938964844,280.6499938964844,36368.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747591614723206,1.0,0.0,0.0,3.6437156200408936,3.643739700317383,8.858950195644866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.58056640625,0.0,1528.9423828125,1895.4371337890625,0.0,4083.003173828125,0.9041028022766112,1.0,0.0,3.0,1.0,0.0
12247200,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.7508516907691956,0.3333954811096191,0.3058297038078308,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963134765625,0.8410120010375977,0.4741882085800171,0.4545550942420959,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959167480469,0.9990000128746032,0.8938310146331787,0.5625112056732178,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.7516186237335205,0.3347026109695434,0.3230780363082886,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.6314032673835754,0.1951809823513031,0.9083158373832704,284.59637451171875,284.95001220703125,297.04998779296875,288.0027160644531,297.0633544921875,297.0679626464844,284.5941162109375,1.0,0.6151078343391418,0.3638854622840881,0.3638854622840881,1.0,1.0,-3.067023992538452,0.8090460300445557,2.2579779624938965,0.1151805892586708,0.8932798504829407,0.8932798504829407,0.0,231.338607788086,232.0,41608.05859375,0.0,2775.630126953125,1.0,280.3582458496094,283.0912475585937,291.04901123046875,293.7638244628906,293.1499938964844,293.1499938964844,280.6499938964844,36368.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747591614723206,1.0,0.0,0.0,3.6437156200408936,3.643739700317383,8.858950195644866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.58056640625,0.0,1528.9423828125,1895.4371337890625,0.0,4083.003173828125,0.9041028022766112,1.0,0.0,3.0,1.0,0.0
12247260,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.7460628747940063,0.3303459286689758,0.3028053641319275,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.8359830379486084,0.4701772332191467,0.4504973292350769,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.9990000128746032,0.8906565308570862,0.5682355165481567,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.7472056150436401,0.3320671021938324,0.3204104602336883,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.6268706321716309,0.1926492750644683,0.8966671824455261,284.7454833984375,284.95001220703125,296.9923400878906,287.97625732421875,297.0328063964844,297.0469970703125,284.7460327148437,1.0,0.6142127513885498,0.3644171953201294,0.3644171953201294,1.0,1.0,-3.048173666000366,0.8043608069419861,2.2438130378723145,0.1147452592849731,0.8917847275733948,0.8917847275733948,0.0,233.75796508789065,220.0,40257.8359375,0.0,2751.031982421875,1.0,280.64208984375,283.2891845703125,290.9217834472656,293.484619140625,293.1499938964844,293.1499938964844,280.95001220703125,36301.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959511399269104,1.0,0.0,0.0,3.631763219833374,3.631787061691284,8.80092557054013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.60107421875,0.0,1515.219482421875,1895.4371337890625,0.0,3948.229248046875,0.9014161229133606,1.0,0.0,3.0,1.0,0.0
12247320,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.7460628747940063,0.3303459286689758,0.3028053641319275,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.8359830379486084,0.4701772332191467,0.4504973292350769,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.9990000128746032,0.8906565308570862,0.5682355165481567,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.7472056150436401,0.3320671021938324,0.3204104602336883,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.6268706321716309,0.1926492750644683,0.8966671824455261,284.7454833984375,284.95001220703125,296.9923400878906,287.97625732421875,297.0328063964844,297.0469970703125,284.7460327148437,1.0,0.6142127513885498,0.3644171953201294,0.3644171953201294,1.0,1.0,-3.048173666000366,0.8043608069419861,2.2438130378723145,0.1147452592849731,0.8917847275733948,0.8917847275733948,0.0,233.75796508789065,220.0,40257.8359375,0.0,2751.031982421875,1.0,280.64208984375,283.2891845703125,290.9217834472656,293.484619140625,293.1499938964844,293.1499938964844,280.95001220703125,36301.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959511399269104,1.0,0.0,0.0,3.631763219833374,3.631787061691284,8.80092557054013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.60107421875,0.0,1515.219482421875,1895.4371337890625,0.0,3948.229248046875,0.9014161229133606,1.0,0.0,3.0,1.0,0.0
12247380,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7463396787643433,0.3284432590007782,0.3008207380771637,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8362885117530823,0.4673663079738617,0.4475435018539428,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.8902711272239685,0.5638508796691895,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.747666597366333,0.3303917348384857,0.3185552656650543,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6263293027877808,0.1908119469881057,0.8872964978218079,284.90972900390625,284.95001220703125,296.9346008300781,287.9496765136719,297.0172424316406,297.0464172363281,284.9100036621094,1.0,0.6089347004890442,0.364948958158493,0.364948958158493,1.0,1.0,-3.023483991622925,0.7977262139320374,2.225757837295532,0.1139080747961998,0.8926530480384827,0.8926530480384827,0.0,230.35696411132807,208.0,38862.71484375,0.0,2685.241455078125,1.0,280.9415588378906,283.501220703125,290.8726806640625,293.3310546875,293.1499938964844,293.1499938964844,281.25,36136.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406278133392334,1.0,0.0,0.0,3.626155614852905,3.626179456710816,8.773768627179379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.29150390625,0.0,1507.815673828125,1895.4371337890625,0.0,3778.15185546875,0.9000548720359802,1.0,0.0,3.0,1.0,0.0
12247440,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7463396787643433,0.3284432590007782,0.3008207380771637,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8362885117530823,0.4673663079738617,0.4475435018539428,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.8902711272239685,0.5638508796691895,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.747666597366333,0.3303917348384857,0.3185552656650543,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6263293027877808,0.1908119469881057,0.8872964978218079,284.90972900390625,284.95001220703125,296.9346008300781,287.9496765136719,297.0172424316406,297.0464172363281,284.9100036621094,1.0,0.6089347004890442,0.364948958158493,0.364948958158493,1.0,1.0,-3.023483991622925,0.7977262139320374,2.225757837295532,0.1139080747961998,0.8926530480384827,0.8926530480384827,0.0,230.35696411132807,208.0,38862.71484375,0.0,2685.241455078125,1.0,280.9415588378906,283.501220703125,290.8726806640625,293.3310546875,293.1499938964844,293.1499938964844,281.25,36136.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406278133392334,1.0,0.0,0.0,3.626155614852905,3.626179456710816,8.773768627179379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.29150390625,0.0,1507.815673828125,1895.4371337890625,0.0,3778.15185546875,0.9000548720359802,1.0,0.0,3.0,1.0,0.0
12247500,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7476677298545837,0.3276889026165008,0.299966812133789,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8377379775047302,0.4661862254142761,0.446241945028305,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9990000128746032,0.89125657081604,0.559112012386322,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.749092698097229,0.3297456800937652,0.3177714645862579,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6270749568939209,0.1900704652070999,0.8831894993782043,285.03521728515625,284.95001220703125,296.9057312011719,287.93634033203125,297.01434326171875,297.0527038574219,285.042236328125,1.0,0.6053559184074402,0.3652148246765136,0.3652148246765136,1.0,1.0,-3.009318590164185,0.7938038110733032,2.215514898300171,0.1132368817925453,0.8944319486618042,0.8944319486618042,0.0,227.19293212890625,208.0,37749.9609375,0.0,2641.693115234375,1.0,281.19805908203125,283.6690368652344,290.8340148925781,293.1744384765625,293.1499938964844,293.1499938964844,281.25,36024.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291356205940248,1.0,0.0,0.0,3.625960350036621,3.6259841918945312,8.772823889557912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.1328125,0.0,1506.7664794921875,1895.4371337890625,0.0,3673.215576171875,0.8999692797660828,1.0,0.0,3.0,1.0,0.0
12247560,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7496991753578186,0.3270580470561981,0.299268513917923,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8399270176887512,0.4651453495025635,0.4451138973236084,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.8929542899131775,0.5530875325202942,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7512029409408569,0.3292148113250732,0.3171194493770599,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.6284012794494629,0.1894424855709076,0.8795948028564453,285.0705261230469,284.95001220703125,296.8768615722656,287.9230041503906,297.0145874023437,297.0633544921875,285.0706481933594,1.0,0.6013413667678833,0.3655655682086944,0.3655655682086944,1.0,1.0,-2.9947774410247803,0.7899664640426636,2.2048110961914062,0.1127260252833366,0.8956336379051208,0.8956336379051208,0.0,223.34054565429688,211.0,37476.61328125,0.0,2594.27783203125,1.0,281.2416687011719,283.7089233398437,290.8476867675781,293.2166748046875,293.1499938964844,293.1499938964844,281.54998779296875,35934.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226657152175904,1.0,0.0,0.0,3.628059148788452,3.6280829906463614,8.782982376942527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.5634765625,0.0,1508.405517578125,1895.4371337890625,0.0,3613.738525390625,0.900341808795929,1.0,0.0,3.0,1.0,0.0
12247620,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.751268744468689,0.3260078430175781,0.2981468439102173,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.8415064215660095,0.4633201062679291,0.4431946575641632,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.9990000128746032,0.8969843983650208,0.5474330186843872,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.7529336214065552,0.3283637464046478,0.3161276876926422,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.6291884779930115,0.1884227246046066,0.8740953803062439,285.2419738769531,284.95001220703125,296.819091796875,287.896240234375,297.0179138183594,297.088623046875,285.2427062988281,1.0,0.5973004102706909,0.366267055273056,0.366267055273056,1.0,1.0,-2.9765050411224365,0.7858635783195496,2.190641403198242,0.1126472279429435,0.9009568095207214,0.9009568095207214,0.0,219.5726318359375,214.0,36323.453125,0.0,2540.736572265625,1.0,281.5415954589844,283.9254455566406,290.828125,293.12091064453125,293.1499938964844,293.1499938964844,281.25,35705.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061200022697448,1.0,0.0,0.0,3.638383150100708,3.638406991958618,8.833039828459732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.10009765625,0.0,1518.086669921875,1895.4371337890625,0.0,3460.5615234375,0.9024938941001892,1.0,0.0,3.0,1.0,0.0
12247680,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.751268744468689,0.3260078430175781,0.2981468439102173,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.8415064215660095,0.4633201062679291,0.4431946575641632,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.9990000128746032,0.8969843983650208,0.5474330186843872,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.7529336214065552,0.3283637464046478,0.3161276876926422,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.6291884779930115,0.1884227246046066,0.8740953803062439,285.2419738769531,284.95001220703125,296.819091796875,287.896240234375,297.0179138183594,297.088623046875,285.2427062988281,1.0,0.5973004102706909,0.366267055273056,0.366267055273056,1.0,1.0,-2.9765050411224365,0.7858635783195496,2.190641403198242,0.1126472279429435,0.9009568095207214,0.9009568095207214,0.0,219.5726318359375,214.0,36323.453125,0.0,2540.736572265625,1.0,281.5415954589844,283.9254455566406,290.828125,293.12091064453125,293.1499938964844,293.1499938964844,281.25,35705.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061200022697448,1.0,0.0,0.0,3.638383150100708,3.638406991958618,8.833039828459732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.10009765625,0.0,1518.086669921875,1895.4371337890625,0.0,3460.5615234375,0.9024938941001892,1.0,0.0,3.0,1.0,0.0
12247740,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7500324249267578,0.3235050141811371,0.2963590025901794,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8402187824249268,0.4601284861564636,0.4406605660915375,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.8975656628608704,0.54695063829422,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7520673274993896,0.3264994621276855,0.3147237002849579,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6279831528663635,0.1868272274732589,0.8679856657981873,285.0500183105469,284.95001220703125,296.7613220214844,287.869384765625,297.00164794921875,297.0875549316406,285.0478210449219,1.0,0.595106840133667,0.3669685125350952,0.3669685125350952,1.0,1.0,-2.9617016315460205,0.7828671932220459,2.1788344383239746,0.113156609237194,0.9007586240768432,0.9007586240768432,0.0,218.7480316162109,217.0,37104.703125,0.0,2509.02294921875,1.0,281.25787353515625,283.6942443847656,290.9119873046875,293.3211364746094,293.1499938964844,293.1499938964844,280.95001220703125,35825.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193456768989564,1.0,0.0,0.0,3.645751476287842,3.645775556564331,8.868852319210419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.15380859375,0.0,1527.1417236328125,1895.4371337890625,0.0,3583.11865234375,0.904194712638855,1.0,0.0,3.0,1.0,0.0
12247800,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7500324249267578,0.3235050141811371,0.2963590025901794,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8402187824249268,0.4601284861564636,0.4406605660915375,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.8975656628608704,0.54695063829422,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7520673274993896,0.3264994621276855,0.3147237002849579,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6279831528663635,0.1868272274732589,0.8679856657981873,285.0500183105469,284.95001220703125,296.7613220214844,287.869384765625,297.00164794921875,297.0875549316406,285.0478210449219,1.0,0.595106840133667,0.3669685125350952,0.3669685125350952,1.0,1.0,-2.9617016315460205,0.7828671932220459,2.1788344383239746,0.113156609237194,0.9007586240768432,0.9007586240768432,0.0,218.7480316162109,217.0,37104.703125,0.0,2509.02294921875,1.0,281.25787353515625,283.6942443847656,290.9119873046875,293.3211364746094,293.1499938964844,293.1499938964844,280.95001220703125,35825.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193456768989564,1.0,0.0,0.0,3.645751476287842,3.645775556564331,8.868852319210419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.15380859375,0.0,1527.1417236328125,1895.4371337890625,0.0,3583.11865234375,0.904194712638855,1.0,0.0,3.0,1.0,0.0
12247860,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7458996176719666,0.3197246789932251,0.2932808697223663,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8360362648963928,0.4555550813674927,0.4367177188396454,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.894478976726532,0.550742506980896,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7484763860702515,0.3234979510307312,0.3122086226940155,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6244271397590637,0.1843872964382171,0.8583085536956787,284.84112548828125,284.95001220703125,296.7035827636719,287.84246826171875,296.9674377441406,297.06201171875,284.8387145996094,1.0,0.593670666217804,0.3676621913909912,0.3676621913909912,1.0,1.0,-2.9431686401367188,0.7785966992378235,2.16457200050354,0.1132289543747901,0.8976173400878906,0.8976173400878906,0.0,220.0811920166016,220.0,37928.40234375,0.0,2481.571533203125,1.0,280.9582824707031,283.44940185546875,290.90594482421875,293.3888854980469,293.1499938964844,293.1499938964844,281.25,36045.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357787370681764,1.0,0.0,0.0,3.6448278427124015,3.644851922988892,8.864358846949472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.62353515625,0.0,1527.76123046875,1895.4371337890625,0.0,3733.992919921875,0.9041316509246826,1.0,0.0,3.0,1.0,0.0
12247920,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7458996176719666,0.3197246789932251,0.2932808697223663,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8360362648963928,0.4555550813674927,0.4367177188396454,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.894478976726532,0.550742506980896,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7484763860702515,0.3234979510307312,0.3122086226940155,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6244271397590637,0.1843872964382171,0.8583085536956787,284.84112548828125,284.95001220703125,296.7035827636719,287.84246826171875,296.9674377441406,297.06201171875,284.8387145996094,1.0,0.593670666217804,0.3676621913909912,0.3676621913909912,1.0,1.0,-2.9431686401367188,0.7785966992378235,2.16457200050354,0.1132289543747901,0.8976173400878906,0.8976173400878906,0.0,220.0811920166016,220.0,37928.40234375,0.0,2481.571533203125,1.0,280.9582824707031,283.44940185546875,290.90594482421875,293.3888854980469,293.1499938964844,293.1499938964844,281.25,36045.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357787370681764,1.0,0.0,0.0,3.6448278427124015,3.644851922988892,8.864358846949472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.62353515625,0.0,1527.76123046875,1895.4371337890625,0.0,3733.992919921875,0.9041316509246826,1.0,0.0,3.0,1.0,0.0
12247980,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7417064905166626,0.3169502317905426,0.2905297875404358,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8315856456756592,0.451824426651001,0.4329610168933868,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.8918892741203308,0.5554310083389282,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7445876002311707,0.3210379779338836,0.3097381889820099,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6203887462615967,0.1821428090333938,0.8480733036994934,284.9901123046875,284.95001220703125,296.64581298828125,287.81549072265625,296.9405517578125,297.0462341308594,284.9906005859375,1.0,0.5926985740661621,0.3683558404445648,0.3683558404445648,1.0,1.0,-2.925703287124634,0.7746612429618835,2.151041984558105,0.1132830828428268,0.8993800282478333,0.8993800282478333,0.0,221.955810546875,223.0,36673.015625,0.0,2459.035400390625,1.0,281.2421264648437,283.64422607421875,290.7699584960937,293.1142272949219,293.1499938964844,293.1499938964844,281.54998779296875,35950.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223732948303224,1.0,0.0,0.0,3.645930051803589,3.645954132080078,8.8697214550848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.9140625,0.0,1528.2786865234375,1895.4371337890625,0.0,3611.044189453125,0.9043403267860411,1.0,0.0,3.0,1.0,0.0
12248040,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7417064905166626,0.3169502317905426,0.2905297875404358,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8315856456756592,0.451824426651001,0.4329610168933868,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.8918892741203308,0.5554310083389282,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7445876002311707,0.3210379779338836,0.3097381889820099,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6203887462615967,0.1821428090333938,0.8480733036994934,284.9901123046875,284.95001220703125,296.64581298828125,287.81549072265625,296.9405517578125,297.0462341308594,284.9906005859375,1.0,0.5926985740661621,0.3683558404445648,0.3683558404445648,1.0,1.0,-2.925703287124634,0.7746612429618835,2.151041984558105,0.1132830828428268,0.8993800282478333,0.8993800282478333,0.0,221.955810546875,223.0,36673.015625,0.0,2459.035400390625,1.0,281.2421264648437,283.64422607421875,290.7699584960937,293.1142272949219,293.1499938964844,293.1499938964844,281.54998779296875,35950.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223732948303224,1.0,0.0,0.0,3.645930051803589,3.645954132080078,8.8697214550848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.9140625,0.0,1528.2786865234375,1895.4371337890625,0.0,3611.044189453125,0.9043403267860411,1.0,0.0,3.0,1.0,0.0
12248100,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7400831580162048,0.3159903287887573,0.289577841758728,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8297589421272278,0.4503914713859558,0.4315141141414642,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.9990000128746032,0.8911253809928894,0.5575046539306641,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.7430229187011719,0.3201386630535126,0.3088246583938598,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.6186534762382507,0.1812354177236557,0.8438647389411926,285.1215209960937,284.95001220703125,296.616943359375,287.8019714355469,296.930908203125,297.04351806640625,285.1297912597656,1.0,0.5924468636512756,0.3687026500701904,0.3687026500701904,1.0,1.0,-2.919152975082397,0.7734087109565735,2.1457443237304688,0.1135471984744072,0.9017865061759948,0.9017865061759948,0.0,222.8387145996093,223.0,35690.984375,0.0,2451.528076171875,1.0,281.49871826171875,283.817626953125,290.7085876464844,292.9301452636719,293.1499938964844,293.1499938964844,281.54998779296875,35853.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105401635169984,1.0,0.0,0.0,3.6488072872161865,3.648831367492676,8.883725968189538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.73388671875,0.0,1530.743896484375,1895.4371337890625,0.0,3501.615966796875,0.9049550890922546,1.0,0.0,3.0,1.0,0.0
12248160,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.7387617826461792,0.3152333199977875,0.2888928055763244,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.8282003998756409,0.449180006980896,0.4303565621376037,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.9990000128746032,0.8906245231628418,0.5593847036361694,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.7417155504226685,0.3194132149219513,0.3081316649913788,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.6171424388885498,0.1804634779691696,0.8403801918029785,285.16473388671875,284.95001220703125,296.5881042480469,287.7884521484375,296.92315673828125,297.04351806640625,285.16552734375,1.0,0.5923618674278259,0.3690588772296905,0.3690588772296905,1.0,1.0,-2.9141745567321777,0.7726973295211792,2.141477108001709,0.114005297422409,0.90369975566864,0.90369975566864,0.0,223.68045043945312,226.0,35530.86328125,0.0,2446.68505859375,1.0,281.5417175292969,283.8635559082031,290.713623046875,292.9639892578125,293.1499938964844,293.1499938964844,281.25,35768.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035885334014891,1.0,0.0,0.0,3.653939008712769,3.653963088989258,8.908731956580596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.52001953125,0.0,1535.8216552734375,1895.4371337890625,0.0,3437.011474609375,0.906013548374176,1.0,0.0,3.0,1.0,0.0
12248220,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7350418567657471,0.3123492896556854,0.2868290543556213,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8240938186645508,0.4454780220985412,0.4274036288261413,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9990000128746032,0.8867249488830566,0.5645045042037964,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.738236129283905,0.3170201182365417,0.306300550699234,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6133310198783875,0.1783933490514755,0.8325062990188599,284.97412109375,284.95001220703125,296.5304260253906,287.7613525390625,296.89508056640625,297.0264587402344,284.9720153808594,1.0,0.5923824310302734,0.3697713315486908,0.3697713315486908,1.0,1.0,-2.902639389038086,0.7707347869873047,2.131904602050781,0.1148648783564567,0.9024990797042848,0.9024990797042848,0.0,226.0730895996093,214.0,36325.13671875,0.0,2437.686767578125,1.0,281.2577819824219,283.634765625,290.7952880859375,293.1557312011719,293.1499938964844,293.1499938964844,280.95001220703125,35910.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148266911506652,1.0,0.0,0.0,3.6581432819366455,3.658167362213135,8.929244472710707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.12451171875,0.0,1541.5775146484375,1895.4371337890625,0.0,3541.341796875,0.9070243239402772,1.0,0.0,3.0,1.0,0.0
12248280,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7350418567657471,0.3123492896556854,0.2868290543556213,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8240938186645508,0.4454780220985412,0.4274036288261413,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9990000128746032,0.8867249488830566,0.5645045042037964,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.738236129283905,0.3170201182365417,0.306300550699234,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6133310198783875,0.1783933490514755,0.8325062990188599,284.97412109375,284.95001220703125,296.5304260253906,287.7613525390625,296.89508056640625,297.0264587402344,284.9720153808594,1.0,0.5923824310302734,0.3697713315486908,0.3697713315486908,1.0,1.0,-2.902639389038086,0.7707347869873047,2.131904602050781,0.1148648783564567,0.9024990797042848,0.9024990797042848,0.0,226.0730895996093,214.0,36325.13671875,0.0,2437.686767578125,1.0,281.2577819824219,283.634765625,290.7952880859375,293.1557312011719,293.1499938964844,293.1499938964844,280.95001220703125,35910.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148266911506652,1.0,0.0,0.0,3.6581432819366455,3.658167362213135,8.929244472710707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.12451171875,0.0,1541.5775146484375,1895.4371337890625,0.0,3541.341796875,0.9070243239402772,1.0,0.0,3.0,1.0,0.0
12248340,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.7331950664520264,0.3090026676654815,0.2840384542942047,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.8223475813865662,0.4414056837558746,0.4238120019435882,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9990000128746032,0.881543755531311,0.5635852217674255,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.7367773056030273,0.3142301142215729,0.3038590550422668,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.6112291216850281,0.1761314868927002,0.822958767414093,284.774169921875,284.95001220703125,296.4827880859375,287.73895263671875,296.8669738769531,297.00543212890625,284.77020263671875,1.0,0.5884290933609009,0.3703601956367492,0.3703601956367492,1.0,1.0,-2.87947416305542,0.7645435929298401,2.114930391311645,0.1142312437295913,0.8988687992095947,0.8988687992095947,0.0,224.7054138183593,214.0,37101.92578125,0.0,2389.426513671875,1.0,280.9654541015625,283.3985290527344,290.8094177246094,293.25201416015625,293.1499938964844,293.1499938964844,280.95001220703125,36118.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293212294578552,1.0,0.0,0.0,3.6548376083374015,3.654861688613892,8.913114015740575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.30224609375,0.0,1539.443603515625,1895.4371337890625,0.0,3674.917724609375,0.906411111354828,1.0,0.0,3.0,1.0,0.0
