time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248400,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7329447865486145,0.3082697987556457,0.2833609879016876,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.8221555352210999,0.4405068755149841,0.4229526817798614,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.9990000128746032,0.8804755806922913,0.5628636479377747,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.7366175651550293,0.3136032223701477,0.3032577931880951,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.6108974814414978,0.1756231933832168,0.8206400871276855,284.760986328125,284.95001220703125,296.4728088378906,287.7342529296875,296.8616027832031,297.0016784667969,284.7582397460937,1.0,0.5872817039489746,0.370483785867691,0.370483785867691,1.0,1.0,-2.873251914978028,0.7627884745597839,2.110463380813598,0.1139145493507385,0.8982698917388916,0.8982698917388916,0.0,224.07472229003903,202.0,37053.37890625,0.0,2375.28662109375,1.0,280.95819091796875,283.38641357421875,290.79302978515625,293.22320556640625,293.1499938964844,293.1499938964844,281.25,36147.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303930401802064,1.0,0.0,0.0,3.653487682342529,3.6535117626190186,8.906530410968116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.83154296875,0.0,1538.15625,1895.4371337890625,0.0,3684.7431640625,0.9061368107795716,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7336081266403198,0.3052515089511871,0.2801159620285034,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8232007026672363,0.4364326298236847,0.4185870289802551,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.8773419857025146,0.5547886490821838,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.737575113773346,0.3107772171497345,0.3001617193222046,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6106842160224915,0.1731731444597244,0.8080669045448303,284.901611328125,284.95001220703125,296.4152526855469,287.7071228027344,296.8407287597656,296.9937744140625,284.90142822265625,1.0,0.5792053937911987,0.3712606430053711,0.3712606430053711,1.0,1.0,-2.8355674743652344,0.7521990537643433,2.0833683013916016,0.1119051352143287,0.8988059759140015,0.8988059759140015,0.0,218.24880981445312,190.0,35640.69921875,0.0,2281.06005859375,1.0,281.2421875,283.5745849609375,290.6547241210937,292.9399108886719,293.1499938964844,293.1499938964844,281.54998779296875,36070.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156360626220704,1.0,0.0,0.0,3.650207996368408,3.6502320766448975,8.890547746887023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.638671875,0.0,1533.92431640625,1895.4371337890625,0.0,3548.83203125,0.9053772687911988,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7336081266403198,0.3052515089511871,0.2801159620285034,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8232007026672363,0.4364326298236847,0.4185870289802551,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.8773419857025146,0.5547886490821838,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.737575113773346,0.3107772171497345,0.3001617193222046,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6106842160224915,0.1731731444597244,0.8080669045448303,284.901611328125,284.95001220703125,296.4152526855469,287.7071228027344,296.8407287597656,296.9937744140625,284.90142822265625,1.0,0.5792053937911987,0.3712606430053711,0.3712606430053711,1.0,1.0,-2.8355674743652344,0.7521990537643433,2.0833683013916016,0.1119051352143287,0.8988059759140015,0.8988059759140015,0.0,218.24880981445312,190.0,35640.69921875,0.0,2281.06005859375,1.0,281.2421875,283.5745849609375,290.6547241210937,292.9399108886719,293.1499938964844,293.1499938964844,281.54998779296875,36070.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156360626220704,1.0,0.0,0.0,3.650207996368408,3.6502320766448975,8.890547746887023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.638671875,0.0,1533.92431640625,1895.4371337890625,0.0,3548.83203125,0.9053772687911988,1.0,0.0,3.0,1.0,0.0
12248580,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7373898029327393,0.3033602833747864,0.2779624462127685,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8274422287940979,0.4334964454174042,0.4153319001197815,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9990000128746032,0.8785077929496765,0.5414497256278992,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7414071559906006,0.3088032007217407,0.2978565096855163,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.6131643652915955,0.171329066157341,0.7978719472885132,285.05810546875,284.95001220703125,296.3577575683594,287.6799621582031,296.83087158203125,297.00079345703125,285.0580139160156,1.0,0.5695099234580994,0.3720375001430511,0.3720375001430511,1.0,1.0,-2.798012018203736,0.7415976524353027,2.0564143657684326,0.1098407655954361,0.901586890220642,0.901586890220642,0.0,209.702392578125,193.0,34203.45703125,0.0,2176.21240234375,1.0,281.5417785644531,283.779296875,290.5927124023437,292.77001953125,293.1499938964844,293.1499938964844,281.25,35910.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943964242935181,1.0,0.0,0.0,3.65301513671875,3.6530392169952393,8.904227684070065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.1318359375,0.0,1535.85546875,1895.4371337890625,0.0,3351.297119140625,0.9059019088745116,1.0,0.0,3.0,1.0,0.0
12248640,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7373898029327393,0.3033602833747864,0.2779624462127685,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8274422287940979,0.4334964454174042,0.4153319001197815,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9990000128746032,0.8785077929496765,0.5414497256278992,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7414071559906006,0.3088032007217407,0.2978565096855163,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.6131643652915955,0.171329066157341,0.7978719472885132,285.05810546875,284.95001220703125,296.3577575683594,287.6799621582031,296.83087158203125,297.00079345703125,285.0580139160156,1.0,0.5695099234580994,0.3720375001430511,0.3720375001430511,1.0,1.0,-2.798012018203736,0.7415976524353027,2.0564143657684326,0.1098407655954361,0.901586890220642,0.901586890220642,0.0,209.702392578125,193.0,34203.45703125,0.0,2176.21240234375,1.0,281.5417785644531,283.779296875,290.5927124023437,292.77001953125,293.1499938964844,293.1499938964844,281.25,35910.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943964242935181,1.0,0.0,0.0,3.65301513671875,3.6530392169952393,8.904227684070065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.1318359375,0.0,1535.85546875,1895.4371337890625,0.0,3351.297119140625,0.9059019088745116,1.0,0.0,3.0,1.0,0.0
12248700,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7384148240089417,0.3021097779273987,0.2769886255264282,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8285740613937378,0.4317789077758789,0.4138475656509399,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.8791078329086304,0.5371453166007996,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7424628734588623,0.3076436221599579,0.2968332171440124,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.613672137260437,0.1703547239303589,0.7934503555297852,284.916015625,284.95001220703125,296.3290710449219,287.6663818359375,296.8258972167969,297.0044250488281,284.9059143066406,1.0,0.5663220882415771,0.3724259436130523,0.3724259436130523,1.0,1.0,-2.783331871032715,0.7376582026481628,2.0456736087799072,0.1091508716344833,0.9000023603439331,0.9000023603439331,0.0,206.88856506347656,193.0,34903.15625,0.0,2138.403564453125,1.0,281.2985534667969,283.6010437011719,290.6712951660156,292.9742126464844,293.1499938964844,293.1499938964844,281.25,35988.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995933532714844,1.0,0.0,0.0,3.653344392776489,3.6533684730529785,8.905832373784506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.61474609375,0.0,1536.80908203125,1895.4371337890625,0.0,3399.793212890625,0.905974268913269,1.0,0.0,3.0,1.0,0.0
12248760,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.738140881061554,0.3004180192947387,0.2755883634090423,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8283885717391968,0.4296344220638275,0.4119501709938049,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.8786068558692932,0.535068154335022,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7423279881477356,0.3061535656452179,0.295514166355133,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.6131384372711182,0.1691840291023254,0.7883709073066711,284.8546142578125,284.95001220703125,296.3003845214844,287.6528015136719,296.81695556640625,297.0028076171875,284.8518981933594,1.0,0.5637221336364746,0.3730453550815582,0.3730453550815582,1.0,1.0,-2.7691824436187744,0.7344275116920471,2.034754991531372,0.1091593280434608,0.8987058401107788,0.8987058401107788,0.0,205.285888671875,196.0,34844.859375,0.0,2107.52001953125,1.0,281.2578430175781,283.5429077148437,290.6741943359375,292.9473876953125,293.1499938964844,293.1499938964844,281.54998779296875,36076.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030617475509644,1.0,0.0,0.0,3.651104927062988,3.6511290073394775,8.894917300494853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.68017578125,0.0,1534.973388671875,1895.4371337890625,0.0,3432.107421875,0.905561864376068,1.0,0.0,3.0,1.0,0.0
12248820,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7366055846214294,0.2979040741920471,0.2730417549610138,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8268017172813416,0.4261224865913391,0.4083623588085174,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.8779779076576233,0.5336928963661194,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7409346103668213,0.303699791431427,0.2929916977882385,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6110069155693054,0.1671230643987655,0.7785053849220276,285.0055236816406,284.95001220703125,296.2430725097656,287.6256408691406,296.8021240234375,297.0037536621094,285.00592041015625,1.0,0.5600162148475647,0.3742842078208923,0.3742842078208923,1.0,1.0,-2.745261907577514,0.7294778823852539,2.0157840251922607,0.1096192747354507,0.9006761908531189,0.9006761908531189,0.0,203.7042388916016,199.0,33625.50390625,0.0,2061.200927734375,1.0,281.54217529296875,283.7402038574219,290.56939697265625,292.7200927734375,293.1499938964844,293.1499938964844,281.25,35959.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880680203437805,1.0,0.0,0.0,3.651843309402466,3.651867389678955,8.898516057342931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.77783203125,0.0,1534.91357421875,1895.4371337890625,0.0,3292.13525390625,0.9056718945503236,1.0,0.0,3.0,1.0,0.0
12248880,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7366055846214294,0.2979040741920471,0.2730417549610138,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8268017172813416,0.4261224865913391,0.4083623588085174,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.8779779076576233,0.5336928963661194,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7409346103668213,0.303699791431427,0.2929916977882385,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6110069155693054,0.1671230643987655,0.7785053849220276,285.0055236816406,284.95001220703125,296.2430725097656,287.6256408691406,296.8021240234375,297.0037536621094,285.00592041015625,1.0,0.5600162148475647,0.3742842078208923,0.3742842078208923,1.0,1.0,-2.745261907577514,0.7294778823852539,2.0157840251922607,0.1096192747354507,0.9006761908531189,0.9006761908531189,0.0,203.7042388916016,199.0,33625.50390625,0.0,2061.200927734375,1.0,281.54217529296875,283.7402038574219,290.56939697265625,292.7200927734375,293.1499938964844,293.1499938964844,281.25,35959.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880680203437805,1.0,0.0,0.0,3.651843309402466,3.651867389678955,8.898516057342931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.77783203125,0.0,1534.91357421875,1895.4371337890625,0.0,3292.13525390625,0.9056718945503236,1.0,0.0,3.0,1.0,0.0
12248940,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.7338573932647705,0.2946986854076385,0.27052703499794,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.8238347768783569,0.421962559223175,0.4048129618167877,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.9990000128746032,0.8747639060020447,0.5352076292037964,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.7383244037628174,0.3007804155349731,0.2905156910419464,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.6077212691307068,0.1648054420948028,0.7689599990844727,284.8105163574219,284.95001220703125,296.1859130859375,287.5984802246094,296.7801513671875,296.9952697753906,284.8082275390625,1.0,0.5577640533447266,0.3755230605602264,0.3755230605602264,1.0,1.0,-2.725349903106689,0.7258248329162598,1.9995251893997192,0.110602281987667,0.8972691297531128,0.8972691297531128,0.0,203.7926483154297,202.0,34315.38671875,0.0,2029.6754150390625,1.0,281.2578430175781,283.51007080078125,290.6292419433594,292.87322998046875,293.1499938964844,293.1499938964844,281.54998779296875,36132.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982391357421875,1.0,0.0,0.0,3.647878408432007,3.647902488708496,8.879203505784972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.9814453125,0.0,1531.7978515625,1895.4371337890625,0.0,3387.164794921875,0.9048782587051392,1.0,0.0,3.0,1.0,0.0
12249000,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.7338573932647705,0.2946986854076385,0.27052703499794,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.8238347768783569,0.421962559223175,0.4048129618167877,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.9990000128746032,0.8747639060020447,0.5352076292037964,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.7383244037628174,0.3007804155349731,0.2905156910419464,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.6077212691307068,0.1648054420948028,0.7689599990844727,284.8105163574219,284.95001220703125,296.1859130859375,287.5984802246094,296.7801513671875,296.9952697753906,284.8082275390625,1.0,0.5577640533447266,0.3755230605602264,0.3755230605602264,1.0,1.0,-2.725349903106689,0.7258248329162598,1.9995251893997192,0.110602281987667,0.8972691297531128,0.8972691297531128,0.0,203.7926483154297,202.0,34315.38671875,0.0,2029.6754150390625,1.0,281.2578430175781,283.51007080078125,290.6292419433594,292.87322998046875,293.1499938964844,293.1499938964844,281.54998779296875,36132.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982391357421875,1.0,0.0,0.0,3.647878408432007,3.647902488708496,8.879203505784972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.9814453125,0.0,1531.7978515625,1895.4371337890625,0.0,3387.164794921875,0.9048782587051392,1.0,0.0,3.0,1.0,0.0
12249060,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7302284240722656,0.2920301258563995,0.2679216861724853,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8198376297950745,0.4182461202144623,0.401117742061615,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9990000128746032,0.8710344433784485,0.5386456847190857,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7348124384880066,0.2981603145599365,0.2879177927970886,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6034476161003113,0.1626201719045639,0.7589566707611084,284.9684143066406,284.95001220703125,296.1288452148437,287.57135009765625,296.7604064941406,296.989501953125,284.968994140625,1.0,0.5563296675682068,0.3765621483325958,0.3765621483325958,1.0,1.0,-2.706761360168457,0.7221029996871948,1.9846583604812624,0.1111329495906829,0.8987946510314941,0.8987946510314941,0.0,204.9447021484375,205.0,33164.734375,0.0,2005.517333984375,1.0,281.5421447753906,283.7123413085937,290.51715087890625,292.6396484375,293.1499938964844,293.1499938964844,281.8500061035156,36012.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834925889968872,1.0,0.0,0.0,3.6466004848480233,3.646624565124512,8.872983698893222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.26416015625,0.0,1529.483154296875,1895.4371337890625,0.0,3249.30224609375,0.9045367240905762,1.0,0.0,3.0,1.0,0.0
12249120,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7302284240722656,0.2920301258563995,0.2679216861724853,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8198376297950745,0.4182461202144623,0.401117742061615,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9990000128746032,0.8710344433784485,0.5386456847190857,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7348124384880066,0.2981603145599365,0.2879177927970886,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6034476161003113,0.1626201719045639,0.7589566707611084,284.9684143066406,284.95001220703125,296.1288452148437,287.57135009765625,296.7604064941406,296.989501953125,284.968994140625,1.0,0.5563296675682068,0.3765621483325958,0.3765621483325958,1.0,1.0,-2.706761360168457,0.7221029996871948,1.9846583604812624,0.1111329495906829,0.8987946510314941,0.8987946510314941,0.0,204.9447021484375,205.0,33164.734375,0.0,2005.517333984375,1.0,281.5421447753906,283.7123413085937,290.51715087890625,292.6396484375,293.1499938964844,293.1499938964844,281.8500061035156,36012.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834925889968872,1.0,0.0,0.0,3.6466004848480233,3.646624565124512,8.872983698893222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.26416015625,0.0,1529.483154296875,1895.4371337890625,0.0,3249.30224609375,0.9045367240905762,1.0,0.0,3.0,1.0,0.0
12249180,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.7274277806282043,0.2902920842170715,0.2662683129310608,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.8164582252502441,0.4154607653617859,0.3983901143074035,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.9990000128746032,0.8683045506477356,0.5420365333557129,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7319280505180359,0.2962687909603119,0.2860607504844665,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.5997651219367981,0.1609113961458206,0.7511550188064575,285.1535339355469,284.95001220703125,296.0719299316406,287.54425048828125,296.7461853027344,296.99151611328125,285.1544189453125,1.0,0.5557044148445129,0.3776012361049652,0.3776012361049652,1.0,1.0,-2.693960189819336,0.7203025221824646,1.9736576080322263,0.1123039796948432,0.9030472040176392,0.9030472040176392,0.0,206.2925567626953,208.0,32132.552734375,0.0,1991.568603515625,1.0,281.8417663574219,283.9417419433594,290.4678039550781,292.5085144042969,293.1499938964844,293.1499938964844,281.54998779296875,35806.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643673062324524,1.0,0.0,0.0,3.653145551681519,3.653169631958008,8.904863193492929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.03466796875,0.0,1535.2220458984375,1895.4371337890625,0.0,3069.969970703125,0.9058648347854614,1.0,0.0,3.0,1.0,0.0
12249240,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.7274277806282043,0.2902920842170715,0.2662683129310608,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.8164582252502441,0.4154607653617859,0.3983901143074035,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.9990000128746032,0.8683045506477356,0.5420365333557129,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7319280505180359,0.2962687909603119,0.2860607504844665,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.5997651219367981,0.1609113961458206,0.7511550188064575,285.1535339355469,284.95001220703125,296.0719299316406,287.54425048828125,296.7461853027344,296.99151611328125,285.1544189453125,1.0,0.5557044148445129,0.3776012361049652,0.3776012361049652,1.0,1.0,-2.693960189819336,0.7203025221824646,1.9736576080322263,0.1123039796948432,0.9030472040176392,0.9030472040176392,0.0,206.2925567626953,208.0,32132.552734375,0.0,1991.568603515625,1.0,281.8417663574219,283.9417419433594,290.4678039550781,292.5085144042969,293.1499938964844,293.1499938964844,281.54998779296875,35806.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643673062324524,1.0,0.0,0.0,3.653145551681519,3.653169631958008,8.904863193492929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.03466796875,0.0,1535.2220458984375,1895.4371337890625,0.0,3069.969970703125,0.9058648347854614,1.0,0.0,3.0,1.0,0.0
12249300,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.725913941860199,0.2890784740447998,0.2654648721218109,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8146326541900635,0.4137657582759857,0.3970756530761719,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.8660932183265686,0.5440576672554016,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7304030656814575,0.2951211929321289,0.2851904332637787,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.5978599786758423,0.1599657535552978,0.7475525736808777,285.0153503417969,284.95001220703125,296.0435485839844,287.5307312011719,296.7378845214844,296.9909973144531,285.0049743652344,1.0,0.5556204915046692,0.3781207799911499,0.3781207799911499,1.0,1.0,-2.6884710788726807,0.7197008728981018,1.968770265579224,0.1130361258983612,0.9021744132041932,0.9021744132041932,0.0,207.1795959472656,208.0,32814.41015625,0.0,1987.029052734375,1.0,281.5985107421875,283.7629699707031,290.5536499023437,292.72509765625,293.1499938964844,293.1499938964844,281.54998779296875,35868.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717561960220337,1.0,0.0,0.0,3.655855178833008,3.655879020690918,8.918077583075501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.15087890625,0.0,1538.7052001953125,1895.4371337890625,0.0,3139.2841796875,0.9064556360244752,1.0,0.0,3.0,1.0,0.0
12249360,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7236672639846802,0.2873909771442413,0.2641800045967102,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8120986223220825,0.4116052985191345,0.3952824175357818,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9990000128746032,0.8627075552940369,0.5468640923500061,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7282870411872864,0.2936247885227203,0.2839754223823547,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.5953418016433716,0.1587984263896942,0.7430301308631897,284.9569396972656,284.95001220703125,296.0151672363281,287.5172119140625,296.728271484375,296.988525390625,284.9546813964844,1.0,0.5555510520935059,0.3786001205444336,0.3786001205444336,1.0,1.0,-2.68125319480896,0.7184099555015564,1.9628431797027588,0.1134767904877662,0.9015886187553406,0.9015886187553406,0.0,208.4312896728516,196.0,32809.55859375,0.0,1981.4683837890625,1.0,281.5576477050781,283.7060546875,290.5575866699219,292.7040405273437,293.1499938964844,293.1499938964844,281.25,35945.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771964311599731,1.0,0.0,0.0,3.656129360198975,3.656153440475464,8.919415677155484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.5634765625,0.0,1539.5899658203125,1895.4371337890625,0.0,3190.30126953125,0.9065981507301332,1.0,0.0,3.0,1.0,0.0
12249420,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.7223030924797058,0.2853526771068573,0.2625142633914947,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8106779456138611,0.4090559184551239,0.3930585384368896,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.9990000128746032,0.8585165739059448,0.5467156767845154,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.7271137833595276,0.2918292284011841,0.2824184894561767,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.5936357378959656,0.1574021875858307,0.7372332811355591,284.8007507324219,284.95001220703125,295.98565673828125,287.50311279296875,296.7181396484375,296.98565673828125,284.7902526855469,1.0,0.5532835125923157,0.37909996509552,0.37909996509552,1.0,1.0,-2.667578935623169,0.7149375677108765,1.9526413679122925,0.1133159548044204,0.8990639448165894,0.8990639448165894,0.0,207.88381958007807,196.0,33563.7109375,0.0,1957.706787109375,1.0,281.2972106933594,283.5111083984375,290.5912475585937,292.8439025878906,293.1499938964844,293.1499938964844,281.25,36074.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888876736164093,1.0,0.0,0.0,3.654443025588989,3.65446710586548,8.911189866012137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.80859375,0.0,1538.673095703125,1895.4371337890625,0.0,3299.701171875,0.9062702655792236,1.0,0.0,3.0,1.0,0.0
12249480,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7214048504829407,0.2832670211791992,0.2606734931468963,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.8098829388618469,0.406508058309555,0.3906886875629425,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.9990000128746032,0.8544954657554626,0.5450448989868164,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7264418601989746,0.2899869382381439,0.280713826417923,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.5923767685890198,0.1559638381004333,0.7309039235115051,284.7387084960937,284.95001220703125,295.9585876464844,287.4902038574219,296.7076721191406,296.9811706542969,284.7353820800781,1.0,0.5502936840057373,0.3795588612556457,0.3795588612556457,1.0,1.0,-2.6508634090423584,0.7103187441825867,1.9405447244644165,0.11257304251194,0.8970461487770081,0.8970461487770081,0.0,206.4132843017578,184.0,33459.07421875,0.0,1925.3184814453125,1.0,281.2582092285156,283.45361328125,290.5555114746094,292.7685241699219,293.1499938964844,293.1499938964844,281.54998779296875,36184.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942756652832031,1.0,0.0,0.0,3.650180339813232,3.6502044200897217,8.890413027984323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.0478515625,0.0,1534.7462158203125,1895.4371337890625,0.0,3350.169189453125,0.9054216742515564,1.0,0.0,3.0,1.0,0.0
12249540,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7218727469444275,0.2800938189029693,0.2573121786117553,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8108169436454773,0.4022893905639648,0.3862068057060241,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.849519670009613,0.5369042158126831,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.727120041847229,0.2868571281433105,0.2773578763008117,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.591643214225769,0.1533350795507431,0.7176625728607178,284.8790283203125,284.95001220703125,295.9021301269531,287.4632568359375,296.6892395019531,296.97625732421875,284.8788452148437,1.0,0.5419791340827942,0.3805176019668579,0.3805176019668579,1.0,1.0,-2.6117148399353027,0.6991824507713318,1.9125323295593264,0.1103356704115867,0.8972628712654114,0.8972628712654114,0.0,200.7528686523437,172.0,32055.826171875,0.0,1840.930908203125,1.0,281.5421447753906,283.642578125,290.40509033203125,292.47442626953125,293.1499938964844,293.1499938964844,281.8500061035156,36107.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782075643539429,1.0,0.0,0.0,3.64546799659729,3.6454920768737793,8.867473297868855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.4775390625,0.0,1528.9320068359375,1895.4371337890625,0.0,3199.780517578125,0.90434330701828,1.0,0.0,3.0,1.0,0.0
12249600,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7218727469444275,0.2800938189029693,0.2573121786117553,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8108169436454773,0.4022893905639648,0.3862068057060241,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.849519670009613,0.5369042158126831,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.727120041847229,0.2868571281433105,0.2773578763008117,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.591643214225769,0.1533350795507431,0.7176625728607178,284.8790283203125,284.95001220703125,295.9021301269531,287.4632568359375,296.6892395019531,296.97625732421875,284.8788452148437,1.0,0.5419791340827942,0.3805176019668579,0.3805176019668579,1.0,1.0,-2.6117148399353027,0.6991824507713318,1.9125323295593264,0.1103356704115867,0.8972628712654114,0.8972628712654114,0.0,200.7528686523437,172.0,32055.826171875,0.0,1840.930908203125,1.0,281.5421447753906,283.642578125,290.40509033203125,292.47442626953125,293.1499938964844,293.1499938964844,281.8500061035156,36107.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782075643539429,1.0,0.0,0.0,3.64546799659729,3.6454920768737793,8.867473297868855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.4775390625,0.0,1528.9320068359375,1895.4371337890625,0.0,3199.780517578125,0.90434330701828,1.0,0.0,3.0,1.0,0.0
12249660,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7254089713096619,0.2778668701648712,0.2549457252025604,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8149387836456299,0.3988990783691406,0.3826492428779602,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8483752608299255,0.5236754417419434,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.730540931224823,0.2843950986862182,0.2746744155883789,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5937547087669373,0.1512441784143448,0.7065358757972717,284.9629821777344,284.95001220703125,295.84588623046875,287.4364013671875,296.45068359375,296.977294921875,284.9576721191406,1.0,0.5318253636360168,0.6283105611801147,0.6283105611801147,0.6000000238418579,1.0,-2.572110414505005,1.2127509117126465,1.359359622001648,0.6322816610336304,0.89842289686203,0.89842289686203,0.0,192.62277221679688,175.0,30009.5859375,0.0,1745.9429931640625,1.0,281.8417053222656,283.8127136230469,290.3302307128906,292.2734375,293.1499938964844,293.1499938964844,282.1499938964844,36004.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533074855804443,1.0,0.0,0.0,3.64545202255249,3.64547610282898,8.867395422385016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.2861328125,0.0,1528.148193359375,1895.4371337890625,0.0,2966.258544921875,0.9042590260505676,1.0,0.0,3.0,1.0,0.0
12249720,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7254089713096619,0.2778668701648712,0.2549457252025604,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8149387836456299,0.3988990783691406,0.3826492428779602,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8483752608299255,0.5236754417419434,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.730540931224823,0.2843950986862182,0.2746744155883789,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5937547087669373,0.1512441784143448,0.7065358757972717,284.9629821777344,284.95001220703125,295.84588623046875,287.4364013671875,296.45068359375,296.977294921875,284.9576721191406,1.0,0.5318253636360168,0.6283105611801147,0.6283105611801147,0.6000000238418579,1.0,-2.572110414505005,1.2127509117126465,1.359359622001648,0.6322816610336304,0.89842289686203,0.89842289686203,0.0,192.62277221679688,175.0,30009.5859375,0.0,1745.9429931640625,1.0,281.8417053222656,283.8127136230469,290.3302307128906,292.2734375,293.1499938964844,293.1499938964844,282.1499938964844,36004.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533074855804443,1.0,0.0,0.0,3.64545202255249,3.64547610282898,8.867395422385016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.2861328125,0.0,1528.148193359375,1895.4371337890625,0.0,2966.258544921875,0.9042590260505676,1.0,0.0,3.0,1.0,0.0
12249780,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7273451685905457,0.2759491503238678,0.2529866695404053,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8170233964920044,0.3958110511302948,0.3794851899147033,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9990000128746032,0.8489099740982056,0.515188992023468,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7323125600814819,0.2821873724460602,0.2723555862903595,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.5945068001747131,0.1494669616222381,0.6974048614501953,285.072509765625,284.95001220703125,295.78985595703125,287.4096069335937,295.9843444824219,296.9812927246094,285.0688781738281,1.0,0.5258035659790039,0.8761035203933716,0.8761035203933716,0.2000000029802322,1.0,-2.541991233825684,2.150703430175781,0.3912876546382904,1.574512958526611,0.9011549353599548,0.9011549353599548,0.0,187.628158569336,178.0,28171.28125,0.0,1684.1240234375,1.0,282.1417236328125,283.9875183105469,290.28228759765625,292.10400390625,293.1499938964844,293.1499938964844,281.8500061035156,35873.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242640495300293,1.0,0.0,0.0,3.6497745513916016,3.649798393249512,8.888436013876344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.29150390625,0.0,1531.9736328125,1895.4371337890625,0.0,2695.117431640625,0.90514075756073,1.0,0.0,3.0,1.0,0.0
12249840,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7273451685905457,0.2759491503238678,0.2529866695404053,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8170233964920044,0.3958110511302948,0.3794851899147033,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9990000128746032,0.8489099740982056,0.515188992023468,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7323125600814819,0.2821873724460602,0.2723555862903595,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.5945068001747131,0.1494669616222381,0.6974048614501953,285.072509765625,284.95001220703125,295.78985595703125,287.4096069335937,295.9843444824219,296.9812927246094,285.0688781738281,1.0,0.5258035659790039,0.8761035203933716,0.8761035203933716,0.2000000029802322,1.0,-2.541991233825684,2.150703430175781,0.3912876546382904,1.574512958526611,0.9011549353599548,0.9011549353599548,0.0,187.628158569336,178.0,28171.28125,0.0,1684.1240234375,1.0,282.1417236328125,283.9875183105469,290.28228759765625,292.10400390625,293.1499938964844,293.1499938964844,281.8500061035156,35873.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242640495300293,1.0,0.0,0.0,3.6497745513916016,3.649798393249512,8.888436013876344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.29150390625,0.0,1531.9736328125,1895.4371337890625,0.0,2695.117431640625,0.90514075756073,1.0,0.0,3.0,1.0,0.0
12249900,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7274078726768494,0.2744859755039215,0.2519442439079284,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8170592188835144,0.3938239514827728,0.3778682947158813,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.8480015993118286,0.5129228830337524,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.732329249382019,0.2807450592517853,0.2711776196956634,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.5940982103347778,0.1484173238277435,0.6930817365646362,284.8533935546875,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.9816589355469,284.837158203125,1.0,0.5237764716148376,1.0,1.0,0.0,1.0,-2.5294735431671143,2.529448986053467,2.441989454382565e-05,1.9546911716461184,0.8984113335609436,0.8984113335609436,0.0,186.316146850586,178.0,28116.013671875,0.0,1662.6273193359375,1.0,281.89862060546875,283.7625427246094,290.36627197265625,292.2803955078125,293.1499938964844,293.1499938964844,281.8500061035156,36015.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262999653816223,1.0,0.0,0.0,3.649397850036621,3.6494219303131104,8.886601676749706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.60986328125,0.0,1532.6170654296875,1895.4371337890625,0.0,2714.029541015625,0.9050820469856262,1.0,0.0,3.0,1.0,0.0
12249960,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.7259092926979065,0.272487461566925,0.2503349184989929,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.8155039548873901,0.3913396298885345,0.3757082819938659,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.9990000128746032,0.845611035823822,0.5130601525306702,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.7309401035308838,0.278891772031784,0.2695841491222381,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.5922602415084839,0.1470905989408493,0.6876589059829712,284.7727355957031,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9790954589844,284.7691955566406,1.0,0.5220743417739868,1.0,1.0,0.0,1.0,-2.516680955886841,2.51667594909668,5.0947469389939215e-06,1.9448871612548828,0.8963529467582703,0.8963529467582703,0.0,185.95928955078125,181.0,27961.822265625,0.0,1643.3681640625,1.0,281.8578491210937,283.6956481933594,290.36529541015625,292.22998046875,293.1499938964844,293.1499938964844,282.1499938964844,36151.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256567120552063,1.0,0.0,0.0,3.645275115966797,3.645299196243286,8.866535381457652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.03515625,0.0,1529.050048828125,1895.4371337890625,0.0,2708.05224609375,0.9043022394180298,1.0,0.0,3.0,1.0,0.0
12250020,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.723947286605835,0.2708026170730591,0.2486184388399124,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8134238123893738,0.3891048431396484,0.3734145164489746,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.8432656526565552,0.5140108466148376,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7290729284286499,0.2771802544593811,0.2678509056568146,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.5898332595825195,0.1457837224006652,0.681614875793457,284.9141540527344,284.95001220703125,295.7049865722656,287.3690185546875,295.70623779296875,296.9771423339844,284.9242553710937,1.0,0.5206174850463867,1.0,1.0,0.0,1.0,-2.503657579421997,2.503652572631836,5.041821623308351e-06,1.934823036193848,0.8974120616912842,0.8974120616912842,0.0,186.0037384033203,181.0,27219.267578125,0.0,1625.673828125,1.0,282.1048278808594,283.8729858398437,290.2725524902344,292.0041198730469,293.1499938964844,293.1499938964844,282.1499938964844,36089.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116877675056458,1.0,0.0,0.0,3.643110036849976,3.6431338787078857,8.856005138113687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.7666015625,0.0,1526.186279296875,1895.4371337890625,0.0,2578.74462890625,0.903842568397522,1.0,0.0,3.0,1.0,0.0
12250080,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7225457429885864,0.2696872353553772,0.2474931180477142,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8117935657501221,0.3874415159225464,0.3717324733734131,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9990000128746032,0.8415284156799316,0.5148783922195435,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7276058197021484,0.275895893573761,0.2665558755397796,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.5878139138221741,0.1447414010763168,0.6767496466636658,284.957763671875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9771728515625,284.95849609375,1.0,0.5195925831794739,1.0,1.0,0.0,1.0,-2.493921995162964,2.4939169883728027,5.0026965254801326e-06,1.9272944927215576,0.8979524970054626,0.8979524970054626,0.0,186.11798095703125,184.0,27049.875,0.0,1612.8861083984375,1.0,282.14215087890625,283.9143981933594,290.2627868652344,292.0119323730469,293.1499938964844,293.1499938964844,282.45001220703125,36022.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024454116821289,1.0,0.0,0.0,3.643460273742676,3.643484115600586,8.857708166942757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.48583984375,0.0,1526.0694580078125,1895.4371337890625,0.0,2493.80419921875,0.9038413763046264,1.0,0.0,3.0,1.0,0.0
12250140,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.7200630903244019,0.2680366635322571,0.2458608895540237,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.8086224794387817,0.3846426010131836,0.3689357340335846,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.9990000128746032,0.8385785818099976,0.5171249508857727,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.724808394908905,0.2737414836883545,0.2644041180610657,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.5838989615440369,0.1429025679826736,0.6681949496269226,285.1694641113281,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9805603027344,285.1704406738281,1.0,0.518268883228302,1.0,1.0,0.0,1.0,-2.478431224822998,2.478426218032837,4.94082360091852e-06,1.915346622467041,0.9026308059692384,0.9026308059692384,0.0,186.7439422607422,187.0,26208.904296875,0.0,1594.5745849609375,1.0,282.4417419433594,284.1553649902344,290.23028564453125,291.907958984375,293.1499938964844,293.1499938964844,282.1499938964844,35791.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784291505813599,1.0,0.0,0.0,3.650445938110352,3.650470018386841,8.891706784197595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.62060546875,0.0,1532.1048583984375,1895.4371337890625,0.0,2276.048095703125,0.90525221824646,1.0,0.0,3.0,1.0,0.0
12250200,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.7200630903244019,0.2680366635322571,0.2458608895540237,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.8086224794387817,0.3846426010131836,0.3689357340335846,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.9990000128746032,0.8385785818099976,0.5171249508857727,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.724808394908905,0.2737414836883545,0.2644041180610657,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.5838989615440369,0.1429025679826736,0.6681949496269226,285.1694641113281,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9805603027344,285.1704406738281,1.0,0.518268883228302,1.0,1.0,0.0,1.0,-2.478431224822998,2.478426218032837,4.94082360091852e-06,1.915346622467041,0.9026308059692384,0.9026308059692384,0.0,186.7439422607422,187.0,26208.904296875,0.0,1594.5745849609375,1.0,282.4417419433594,284.1553649902344,290.23028564453125,291.907958984375,293.1499938964844,293.1499938964844,282.1499938964844,35791.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784291505813599,1.0,0.0,0.0,3.650445938110352,3.650470018386841,8.891706784197595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.62060546875,0.0,1532.1048583984375,1895.4371337890625,0.0,2276.048095703125,0.90525221824646,1.0,0.0,3.0,1.0,0.0
