time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250260,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7163234949111938,0.2651683092117309,0.2438119351863861,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8041051626205444,0.380731850862503,0.3657791912555694,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9990000128746032,0.8324097394943237,0.5212539434432983,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7209895849227905,0.270803838968277,0.2620386779308319,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.5790058970451355,0.1406435817480087,0.6593896746635437,284.9335632324219,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9795837402344,284.9302062988281,1.0,0.5176668763160706,1.0,1.0,0.0,1.0,-2.463721513748169,2.463716506958008,4.882662324234843e-06,1.9041193723678589,0.9005773663520813,0.9005773663520813,0.0,188.36846923828125,190.0,26555.27734375,0.0,1581.66455078125,1.0,282.15777587890625,283.8995056152344,290.3447570800781,292.1154479980469,293.1499938964844,293.1499938964844,281.8500061035156,35963.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921277284622192,1.0,0.0,0.0,3.652999877929688,3.6530239582061768,8.904152650757169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.787109375,0.0,1536.23486328125,1895.4371337890625,0.0,2399.679931640625,0.9059056639671326,1.0,0.0,3.0,1.0,0.0
12250320,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7163234949111938,0.2651683092117309,0.2438119351863861,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8041051626205444,0.380731850862503,0.3657791912555694,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9990000128746032,0.8324097394943237,0.5212539434432983,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7209895849227905,0.270803838968277,0.2620386779308319,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.5790058970451355,0.1406435817480087,0.6593896746635437,284.9335632324219,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9795837402344,284.9302062988281,1.0,0.5176668763160706,1.0,1.0,0.0,1.0,-2.463721513748169,2.463716506958008,4.882662324234843e-06,1.9041193723678589,0.9005773663520813,0.9005773663520813,0.0,188.36846923828125,190.0,26555.27734375,0.0,1581.66455078125,1.0,282.15777587890625,283.8995056152344,290.3447570800781,292.1154479980469,293.1499938964844,293.1499938964844,281.8500061035156,35963.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921277284622192,1.0,0.0,0.0,3.652999877929688,3.6530239582061768,8.904152650757169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.787109375,0.0,1536.23486328125,1895.4371337890625,0.0,2399.679931640625,0.9059056639671326,1.0,0.0,3.0,1.0,0.0
12250380,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.7099990248680115,0.2609661221504211,0.2404154539108276,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.7971992492675781,0.3754726350307464,0.3612325191497803,296.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.9990000128746032,0.8221975564956665,0.5278944373130798,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.7150874733924866,0.2668234705924988,0.2586368322372436,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.5717269778251648,0.1375784873962402,0.6471498608589172,284.67266845703125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9707946777344,284.66912841796875,1.0,0.5171548128128052,1.0,1.0,0.0,1.0,-2.443368673324585,2.443363904953003,4.802619514521211e-06,1.8885045051574707,0.8947979807853699,0.8947979807853699,0.0,191.1246795654297,178.0,26846.833984375,0.0,1566.0880126953125,1.0,281.85821533203125,283.62322998046875,290.3437194824219,292.1629333496094,293.1499938964844,293.1499938964844,282.1499938964844,36257.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100903034210205,1.0,0.0,0.0,3.6444742679595934,3.644498348236084,8.862639333528932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.85302734375,0.0,1528.952392578125,1895.4371337890625,0.0,2564.025146484375,0.904192328453064,1.0,0.0,3.0,1.0,0.0
12250440,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.7099990248680115,0.2609661221504211,0.2404154539108276,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.7971992492675781,0.3754726350307464,0.3612325191497803,296.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.9990000128746032,0.8221975564956665,0.5278944373130798,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.7150874733924866,0.2668234705924988,0.2586368322372436,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.5717269778251648,0.1375784873962402,0.6471498608589172,284.67266845703125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9707946777344,284.66912841796875,1.0,0.5171548128128052,1.0,1.0,0.0,1.0,-2.443368673324585,2.443363904953003,4.802619514521211e-06,1.8885045051574707,0.8947979807853699,0.8947979807853699,0.0,191.1246795654297,178.0,26846.833984375,0.0,1566.0880126953125,1.0,281.85821533203125,283.62322998046875,290.3437194824219,292.1629333496094,293.1499938964844,293.1499938964844,282.1499938964844,36257.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100903034210205,1.0,0.0,0.0,3.6444742679595934,3.644498348236084,8.862639333528932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.85302734375,0.0,1528.952392578125,1895.4371337890625,0.0,2564.025146484375,0.904192328453064,1.0,0.0,3.0,1.0,0.0
12250500,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.7079702019691467,0.2591562271118164,0.2385675907135009,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.7951830625534058,0.3730719983577728,0.3587628006935119,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.9990000128746032,0.817451536655426,0.528167724609375,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.7132338881492615,0.2649584710597992,0.2567367851734161,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.5689980983734131,0.136021226644516,0.6399251818656921,284.8086242675781,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.96636962890625,284.81982421875,1.0,0.5147762298583984,1.0,1.0,0.0,1.0,-2.4275565147399902,2.427551746368408,4.740963504445972e-06,1.8764047622680664,0.8951252102851868,0.8951252102851868,0.0,190.7607269287109,178.0,26100.59765625,0.0,1543.728271484375,1.0,282.1011657714844,283.79608154296875,290.21875,291.900634765625,293.1499938964844,293.1499938964844,282.1499938964844,36214.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998466491699219,1.0,0.0,0.0,3.639965295791626,3.639989137649536,8.84072221651877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.5048828125,0.0,1523.6343994140625,1895.4371337890625,0.0,2470.02294921875,0.9032248258590698,1.0,0.0,3.0,1.0,0.0
12250560,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7076044678688049,0.2578226923942566,0.2371628582477569,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7948300838470459,0.371118813753128,0.3567142486572265,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.8140891194343567,0.5258316397666931,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7127867937088013,0.2634242177009582,0.2551195621490478,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.5675829648971558,0.1346616297960281,0.6332274675369263,284.8550720214844,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9642944335937,284.8553466796875,1.0,0.5115501284599304,1.0,1.0,0.0,1.0,-2.4106128215789795,2.410608053207397,4.675134732678998e-06,1.8633222579956048,0.8950154185295105,0.8950154185295105,0.0,189.0119171142578,166.0,25867.7265625,0.0,1514.44677734375,1.0,282.1422119140625,283.8399658203125,290.18084716796875,291.87481689453125,293.1499938964844,293.1499938964844,282.45001220703125,36151.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909993529319763,1.0,0.0,0.0,3.637855529785156,3.6378793716430655,8.830477327137487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.2265625,0.0,1520.82958984375,1895.4371337890625,0.0,2389.43603515625,0.9026753902435304,1.0,0.0,3.0,1.0,0.0
12250620,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7099757194519043,0.2558822631835937,0.2350316345691681,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7973053455352783,0.3679483234882355,0.3533139228820801,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.8105159401893616,0.5161222815513611,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7146551609039307,0.2609385550022125,0.252401739358902,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.5675831437110901,0.1324283629655838,0.6215355396270752,285.0567626953125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9653625488281,285.0570678710937,1.0,0.5031691193580627,1.0,1.0,0.0,1.0,-2.374992847442627,2.374988317489624,4.538253051578067e-06,1.8357921838760376,0.8981219530105591,0.8981219530105591,0.0,182.92745971679688,154.0,24871.388671875,0.0,1444.252197265625,1.0,282.4416809082031,284.07330322265625,290.1169128417969,291.7239685058594,293.1499938964844,293.1499938964844,282.75,35939.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648112773895264,1.0,0.0,0.0,3.639341592788696,3.6393654346466064,8.837693030727678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.55712890625,0.0,1520.894775390625,1895.4371337890625,0.0,2154.9033203125,0.902868926525116,1.0,0.0,3.0,1.0,0.0
12250680,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7099757194519043,0.2558822631835937,0.2350316345691681,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7973053455352783,0.3679483234882355,0.3533139228820801,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.8105159401893616,0.5161222815513611,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7146551609039307,0.2609385550022125,0.252401739358902,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.5675831437110901,0.1324283629655838,0.6215355396270752,285.0567626953125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9653625488281,285.0570678710937,1.0,0.5031691193580627,1.0,1.0,0.0,1.0,-2.374992847442627,2.374988317489624,4.538253051578067e-06,1.8357921838760376,0.8981219530105591,0.8981219530105591,0.0,182.92745971679688,154.0,24871.388671875,0.0,1444.252197265625,1.0,282.4416809082031,284.07330322265625,290.1169128417969,291.7239685058594,293.1499938964844,293.1499938964844,282.75,35939.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648112773895264,1.0,0.0,0.0,3.639341592788696,3.6393654346466064,8.837693030727678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.55712890625,0.0,1520.894775390625,1895.4371337890625,0.0,2154.9033203125,0.902868926525116,1.0,0.0,3.0,1.0,0.0
12250740,296.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.7150880098342896,0.0,0.2334157973527908,296.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.8028864860534668,0.0,0.3504928648471832,296.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.9990000128746032,0.0,0.5016885995864868,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.7191300392150879,0.0,0.2501474320888519,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.5706056356430054,0.0,0.612062394618988,285.257080078125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9717102050781,285.2572631835937,0.0,0.0,1.0,1.0,0.0,1.0,-2.33823561668396,2.338231325149536,4.399171757540898e-06,1.8073540925979608,0.0,0.0,0.0,174.58460998535156,60.0,23887.1875,0.0,1365.459228515625,0.0,282.7417297363281,284.3042907714844,290.09783935546875,291.63653564453125,293.1499938964844,293.1499938964844,278.1499938964844,35690.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6501235961914062,3.650147676467896,8.890136768968659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.9906005859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.7150880098342896,0.0,0.2334157973527908,296.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.8028864860534668,0.0,0.3504928648471832,296.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.9990000128746032,0.0,0.5016885995864868,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.7191300392150879,0.0,0.2501474320888519,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.5706056356430054,0.0,0.612062394618988,285.257080078125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9717102050781,285.2572631835937,0.0,0.0,1.0,1.0,0.0,1.0,-2.33823561668396,2.338231325149536,4.399171757540898e-06,1.8073540925979608,0.0,0.0,0.0,174.58460998535156,60.0,23887.1875,0.0,1365.459228515625,0.0,282.7417297363281,284.3042907714844,290.09783935546875,291.63653564453125,293.1499938964844,293.1499938964844,278.1499938964844,35690.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6501235961914062,3.650147676467896,8.890136768968659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.9906005859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0009260611259378,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.000975189032033,297.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.3562170267105102,0.0,0.0007202719571068,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0009751870529726,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0046258415095508,285.3462829589844,294.1499938964844,295.3168640136719,287.1830749511719,295.34521484375,296.8133544921875,284.40057373046875,0.0,0.0,0.7535244226455688,0.7535244226455688,0.2464755475521087,1.0,-0.009868886321783,0.0099435681477189,-7.468211697414517e-05,-0.0124085796996951,0.0,0.0,0.0,14.948044776916504,60.0,1170.7471923828125,-0.0,-6.6404231802152935e-06,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,3.608874976634979e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.745195468320299e-16,6.751604331357462e-16,5.560596055988069e-21,1.0480527714131285e-13,1.0480480957912597e-13,4.636925842800624e-19,0.0,0.0,-0.0,0.0,0.0,5.052250808210226e-27,6.377619450931069e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0009279618971049,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.0013607597211375,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0009863190352916,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,0.0009928875369951,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0026083271950483,285.3432922363281,294.1499938964844,295.2962646484375,287.172607421875,295.3387756347656,296.6856994628906,284.1271667480469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0083094183355569,0.0085233319550752,-0.0002139128191629,-0.0136797847226262,0.0,0.0,0.0,14.955700874328612,60.0,578.4968872070312,-0.0,-4.643846750695957e-06,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9324092542026406e-28,2.2829843560495048e-28,2.6045230848118486e-31,3.353282669810343e-18,3.3508974945140456e-18,2.385155707302657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,0.0001218761462951,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0001405275688739,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0001398161402903,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0001288399798795,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0005443926202133,285.3406982421875,294.1499938964844,295.2694702148437,287.1585693359375,295.3372802734375,296.4884033203125,283.9791564941406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012681550579145,0.0031414327677339,-0.0018732777098193,-0.0164916459470987,0.0,0.0,0.0,14.991254806518556,60.0,228.0751037597656,-0.0,-1.1359353635498337e-07,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.424076358194496e-37,8.59385093609462e-37,1.8575641590097835e-37,3.750460727225653e-21,3.088037286690212e-21,6.624234405354405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,9.623586083762348e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,0.0001017485483316,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,7.635499787284061e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001013576693367,297.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0004785623750649,285.33966064453125,294.1499938964844,295.2427673339844,287.14410400390625,295.33648681640625,296.3015441894531,283.9387512207031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010358414147049,0.0008195032132789,0.0002163381723221,-0.0185442958027124,0.0,0.0,0.0,14.991519927978516,60.0,88.46864318847656,-0.0,-7.16721473281723e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.554193059613035e-41,-1.1791506187754032e-40,-6.089482606569922e-41,5.33822583508552e-21,2.770483942000812e-21,2.567741893084708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,9.5307725132443e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0001003683573799,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,7.414476567646489e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.0001003638244583,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,0.0004760550509672,285.338623046875,294.1499938964844,295.21612548828125,287.1292419433594,295.3354187011719,296.1400146484375,283.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015673042275,3.643833679234376e-08,0.0010156366042792,-0.0191822275519371,0.0,0.0,0.0,14.991376876831056,60.0,36.976192474365234,-0.0,-7.033261084643527e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4814278435627105e-21,2.7418432171879466e-21,2.7395848283231564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.525471978122368e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,0.0001003083089017,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,7.408791134366766e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0001003078359644,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.000475812703371,285.3374938964844,294.1499938964844,295.1895446777344,287.11395263671875,295.334228515625,296.00006103515625,283.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150978341698,7.630257314872324e-09,0.0010150901507586,-0.0190387964248657,0.0,0.0,0.0,14.991405487060549,60.0,18.430837631225582,-0.0,-7.025464299204033e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4830022332246896e-21,2.741527571851663e-21,2.741474459424637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,9.519030572846532e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0001002403732854,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,7.403743074974045e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0001002400022116,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0004754915134981,285.33502197265625,294.1499938964844,295.13653564453125,287.0822448730469,295.3311462402344,295.7703552246094,284.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,14.99144458770752,60.0,9.145207405090332,-0.0,-7.01593734220296e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483039391728769e-21,2.741519897812777e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,9.519030572846532e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0001002403732854,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,7.403743074974045e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0001002400022116,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0004754915134981,285.33502197265625,294.1499938964844,295.13653564453125,287.0822448730469,295.3311462402344,295.7703552246094,284.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,14.99144458770752,60.0,9.145207405090332,-0.0,-7.01593734220296e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483039391728769e-21,2.741519897812777e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,9.515375859336928e-05,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.0001002018761937,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,7.400899630738422e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0001002015123958,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0004753090033773,285.3323059082031,294.1499938964844,295.0837097167969,287.0491027832031,295.3271789550781,295.5904541015625,284.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,14.991467475891112,60.0,7.870797634124756,-0.0,-7.010521585470998e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,9.515375859336928e-05,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.0001002018761937,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,7.400899630738422e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0001002015123958,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0004753090033773,285.3323059082031,294.1499938964844,295.0837097167969,287.0491027832031,295.3271789550781,295.5904541015625,284.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,14.991467475891112,60.0,7.870797634124756,-0.0,-7.010521585470998e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,9.514047269476578e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001001878918032,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,7.399865717161447e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001001875280053,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0004752427048515,285.3293151855469,294.1499938964844,295.03106689453125,287.01470947265625,295.32232666015625,295.4456787109375,284.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,14.99147605895996,60.0,7.650779724121094,-0.0,-7.008535618524547e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,9.514047269476578e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001001878918032,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,7.399865717161447e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001001875280053,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0004752427048515,285.3293151855469,294.1499938964844,295.03106689453125,287.01470947265625,295.32232666015625,295.4456787109375,284.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,14.99147605895996,60.0,7.650779724121094,-0.0,-7.008535618524547e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,9.514611883787438e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0001001938217086,299.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,7.40030372980982e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001001934651867,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.000475270935567,285.3260803222656,294.1499938964844,294.9785461425781,286.9791259765625,295.3166198730469,295.32598876953125,284.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,14.991472244262695,60.0,7.562047481536865,-0.0,-7.009338531815956e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,9.514611883787438e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0001001938217086,299.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,7.40030372980982e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001001934651867,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.000475270935567,285.3260803222656,294.1499938964844,294.9785461425781,286.9791259765625,295.3166198730469,295.32598876953125,284.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,14.991472244262695,60.0,7.562047481536865,-0.0,-7.009338531815956e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,9.515466808807103e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0001002028293441,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,7.400968752335757e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0001002024728222,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0004753136599902,285.32440185546875,294.1499938964844,294.95233154296875,286.9609375,295.3134765625,295.2732849121094,284.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,14.991467475891112,60.0,7.525522232055664,-0.0,-7.010584113231745e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.516630962025374e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001002150893327,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,7.401873881462961e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001002147328108,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,0.0004753718676511,285.3226623535156,294.1499938964844,294.9261474609375,286.9425048828125,295.3100891113281,295.2243347167969,284.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,14.991459846496582,60.0,7.490719318389893,-0.0,-7.012286573626626e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,9.51967012952082e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001002470817184,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,7.404237112496048e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.0001002467324724,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0004755237023346,285.3190612792969,294.1499938964844,294.87384033203125,286.90496826171875,295.3027038574219,295.1356506347656,284.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,14.99144172668457,60.0,7.423961639404297,-0.0,-7.016737413323426e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,9.51967012952082e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001002470817184,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,7.404237112496048e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.0001002467324724,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0004755237023346,285.3190612792969,294.1499938964844,294.87384033203125,286.90496826171875,295.3027038574219,295.1356506347656,284.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,14.99144172668457,60.0,7.423961639404297,-0.0,-7.016737413323426e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.523296466795728e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.000100285258668,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,7.407056546071544e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.000100284916698,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0004757048736792,285.3152770996094,294.1499938964844,294.82159423828125,286.8666687011719,295.2945251464844,295.05645751953125,284.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,14.991418838500977,60.0,7.359755516052246,-0.0,-7.022056536243326e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.523296466795728e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.000100285258668,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,7.407056546071544e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.000100284916698,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0004757048736792,285.3152770996094,294.1499938964844,294.82159423828125,286.8666687011719,295.2945251464844,295.05645751953125,284.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,14.991418838500977,60.0,7.359755516052246,-0.0,-7.022056536243326e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,9.5270894235e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,0.0001003252036753,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,7.410006219288334e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0001003248617053,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0004758943978231,285.31134033203125,294.1499938964844,294.7694091796875,286.8276672363281,295.2855529785156,294.9842529296875,284.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,14.991395950317385,60.0,7.297486782073975,-0.0,-7.027624349120742e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,9.5270894235e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,0.0001003252036753,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,7.410006219288334e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0001003248617053,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0004758943978231,285.31134033203125,294.1499938964844,294.7694091796875,286.8276672363281,295.2855529785156,294.9842529296875,284.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,14.991395950317385,60.0,7.297486782073975,-0.0,-7.027624349120742e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,9.530657553113996e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.0001003627694444,299.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,7.412780541926622e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0001003624347504,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0004760726587846,285.3072509765625,294.1499938964844,294.7171936035156,286.78814697265625,295.2758178710937,294.9171447753906,284.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,14.991374015808104,60.0,7.2367472648620605,-0.0,-7.032862470168767e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,9.530657553113996e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.0001003627694444,299.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,7.412780541926622e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0001003624347504,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0004760726587846,285.3072509765625,294.1499938964844,294.7171936035156,286.78814697265625,295.2758178710937,294.9171447753906,284.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,14.991374015808104,60.0,7.2367472648620605,-0.0,-7.032862470168767e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.532245167065412e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.000100379489595,299.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,7.414015999529511e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.000100379154901,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,0.0004761519958265,285.30517578125,294.1499938964844,294.69110107421875,286.7682189941406,295.2706298828125,294.8851013183594,284.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,14.99136447906494,60.0,7.206839084625244,-0.0,-7.035193050342059e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,9.533651609672232e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,0.0001003942961688,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,7.415108848363161e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0001003939614747,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0004762222524732,285.3030700683594,294.1499938964844,294.6649780273437,286.7481994628906,295.2652893066406,294.8538818359375,284.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,14.991355895996094,60.0,7.177183628082275,-0.0,-7.037255045361236e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
