time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252420,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,9.535792923998088e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001004168370855,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,7.416773587465286e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001004165096674,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0004763292672578,285.2987670898437,294.1499938964844,294.6127319335937,286.7079467773437,295.2539978027344,294.7934265136719,284.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,14.991342544555664,60.0,7.1184821128845215,-0.0,-7.040390670454144e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,9.535792923998088e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001004168370855,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,7.416773587465286e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001004165096674,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0004763292672578,285.2987670898437,294.1499938964844,294.6127319335937,286.7079467773437,295.2539978027344,294.7934265136719,284.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,14.991342544555664,60.0,7.1184821128845215,-0.0,-7.040390670454144e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,9.536895959172398e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0001004284495138,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,7.417631422867998e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001004281220957,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.0004763843899127,285.2944030761719,294.1499938964844,294.5604248046875,286.66748046875,295.24200439453125,294.7351379394531,284.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,14.99133586883545,60.0,7.060398578643799,-0.0,-7.04199365486602e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,9.536895959172398e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0001004284495138,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,7.417631422867998e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001004281220957,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.0004763843899127,285.2944030761719,294.1499938964844,294.5604248046875,286.66748046875,295.24200439453125,294.7351379394531,284.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,14.99133586883545,60.0,7.060398578643799,-0.0,-7.04199365486602e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.536894503980876e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001004284276859,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,7.417629240080714e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0001004281075438,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0004763843608088,285.2899169921875,294.1499938964844,294.50799560546875,286.626953125,295.229248046875,294.6784362792969,284.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,14.99133586883545,60.0,7.002766609191895,-0.0,-7.041965943699324e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.536894503980876e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001004284276859,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,7.417629240080714e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0001004281075438,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0004763843608088,285.2899169921875,294.1499938964844,294.50799560546875,286.626953125,295.229248046875,294.6784362792969,284.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,14.99133586883545,60.0,7.002766609191895,-0.0,-7.041965943699324e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,9.535859135212375e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,0.0001004175283014,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,7.416823791572824e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0001004172081593,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0004763327306136,285.285400390625,294.1499938964844,294.4554748535156,286.58648681640625,295.2157897949219,294.6229858398437,284.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755668107733982e-09,0.0010161690879613,-0.0193700361996889,0.0,0.0,0.0,14.991342544555664,60.0,6.945511817932129,-0.0,-7.040411986736217e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,9.535859135212375e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,0.0001004175283014,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,7.416823791572824e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0001004172081593,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0004763327306136,285.285400390625,294.1499938964844,294.4554748535156,286.58648681640625,295.2157897949219,294.6229858398437,284.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755668107733982e-09,0.0010161690879613,-0.0193700361996889,0.0,0.0,0.0,14.991342544555664,60.0,6.945511817932129,-0.0,-7.040411986736217e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,9.535016579320654e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,0.0001004086516331,299.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,7.416168227791786e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.000100408331491,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0004762906464748,285.2831115722656,294.1499938964844,294.4291687011719,286.5662841796875,295.20880126953125,294.5956115722656,284.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422511219978,0.0,0.0,0.0,14.991347312927246,60.0,6.917031288146973,-0.0,-7.039155036636657e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,9.534007403999568e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001003980214591,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,7.415383151965216e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001003977085929,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.0004762402677442,285.28082275390625,294.1499938964844,294.4028015136719,286.546142578125,295.2016296386719,294.5684509277344,284.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732381845926284e-09,0.0010159700177609,-0.0193090494722127,0.0,0.0,0.0,14.99135398864746,60.0,6.888664245605469,-0.0,-7.03765294929326e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.531647810945287e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001003731740638,299.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.413547427859157e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0001003728684736,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,0.0004761224554385,285.27618408203125,294.1499938964844,294.3499450683594,286.506103515625,295.186767578125,294.5145874023437,284.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,14.991368293762209,60.0,6.832342147827148,-0.0,-7.03414571034955e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.531647810945287e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001003731740638,299.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.413547427859157e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0001003728684736,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,0.0004761224554385,285.27618408203125,294.1499938964844,294.3499450683594,286.506103515625,295.186767578125,294.5145874023437,284.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,14.991368293762209,60.0,6.832342147827148,-0.0,-7.03414571034955e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.528923692414536e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.000100344477687,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,7.411427941406146e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001003441720968,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.0004759863659273,285.27154541015625,294.1499938964844,294.2969055175781,286.4664306640625,295.1712646484375,294.461181640625,284.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,14.991385459899902,60.0,6.776634693145752,-0.0,-7.030100590554866e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.528923692414536e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.000100344477687,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,7.411427941406146e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001003441720968,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.0004759863659273,285.27154541015625,294.1499938964844,294.2969055175781,286.4664306640625,295.1712646484375,294.461181640625,284.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,14.991385459899902,60.0,6.776634693145752,-0.0,-7.030100590554866e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.525899804430082e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,0.0001003126308205,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,7.40907562430948e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001003123325062,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0004758353752549,285.266845703125,294.1499938964844,294.24365234375,286.42724609375,295.1550598144531,294.4080810546875,284.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,14.99140453338623,60.0,6.721538543701172,-0.0,-7.025616355349484e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.525899804430082e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,0.0001003126308205,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,7.40907562430948e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001003123325062,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0004758353752549,285.266845703125,294.1499938964844,294.24365234375,286.42724609375,295.1550598144531,294.4080810546875,284.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,14.99140453338623,60.0,6.721538543701172,-0.0,-7.025616355349484e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.522648906568064e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,0.0001002783974399,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,7.40654650144279e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0001002780991257,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0004756730340886,285.2621459960937,294.1499938964844,294.19012451171875,286.3887023925781,295.13818359375,294.3551940917969,284.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,14.991424560546877,60.0,6.667028427124023,-0.0,-7.020798165058295e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.522648906568064e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,0.0001002783974399,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,7.40654650144279e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0001002780991257,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0004756730340886,285.2621459960937,294.1499938964844,294.19012451171875,286.3887023925781,295.13818359375,294.3551940917969,284.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,14.991424560546877,60.0,6.667028427124023,-0.0,-7.020798165058295e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,9.52095870161429e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0001002605931716,299.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.405231735901907e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.0001002603021333,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0004755886329803,285.2597961425781,294.1499938964844,294.16326904296875,286.3696594238281,295.1294860839844,294.3287658691406,284.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,14.991435050964355,60.0,6.639986515045166,-0.0,-7.018294212457479e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.51923502725549e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001002424396574,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.403890049317852e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0001002421413431,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.000475502514746,285.2574462890625,294.1499938964844,294.1363525390625,286.350830078125,295.12066650390625,294.3023376464844,284.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,14.991445541381836,60.0,6.613082408905029,-0.0,-7.01574123240789e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.515704005025329e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.000100205259514,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,7.401144102914259e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0001002049684757,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0004753262037411,285.2527160644531,294.1499938964844,294.082275390625,286.3138122558594,295.1024780273437,294.2494812011719,284.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,14.991467475891112,60.0,6.559667587280273,-0.0,-7.010515190586375e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.515704005025329e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.000100205259514,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,7.401144102914259e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0001002049684757,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0004753262037411,285.2527160644531,294.1499938964844,294.082275390625,286.3138122558594,295.1024780273437,294.2494812011719,284.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,14.991467475891112,60.0,6.559667587280273,-0.0,-7.010515190586375e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,9.512080578133464e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0001001670971163,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.398325396934524e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.000100166813354,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,0.0004751452652271,285.2480163574219,294.1499938964844,294.0278625488281,286.2777099609375,295.08367919921875,294.1965637207031,284.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,14.991490364074709,60.0,6.506741046905518,-0.0,-7.005154856187802e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,9.512080578133464e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0001001670971163,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.398325396934524e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.000100166813354,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,0.0004751452652271,285.2480163574219,294.1499938964844,294.0278625488281,286.2777099609375,295.08367919921875,294.1965637207031,284.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,14.991490364074709,60.0,6.506741046905518,-0.0,-7.005154856187802e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,9.508360381005332e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0001001279088086,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,7.395431020995602e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0001001276323222,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0004749594372697,285.2433166503906,294.1499938964844,293.9730834960937,286.2426452636719,295.0642395019531,294.1434631347656,284.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,14.9915132522583,60.0,6.4542412757873535,-0.0,-6.99965312378481e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,9.508360381005332e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0001001279088086,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,7.395431020995602e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0001001276323222,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0004749594372697,285.2433166503906,294.1499938964844,293.9730834960937,286.2426452636719,295.0642395019531,294.1434631347656,284.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,14.9915132522583,60.0,6.4542412757873535,-0.0,-6.99965312378481e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.50451212702319e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,0.0001000873890006,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,7.392437692033127e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0001000871125143,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0004747672646772,285.2386474609375,294.1499938964844,293.9179382324219,286.208740234375,295.0441589355469,294.0902099609375,284.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,14.991537094116213,60.0,6.402095794677734,-0.0,-6.993967360813258e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.50451212702319e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,0.0001000873890006,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,7.392437692033127e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0001000871125143,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0004747672646772,285.2386474609375,294.1499938964844,293.9179382324219,286.208740234375,295.0441589355469,294.0902099609375,284.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,14.991537094116213,60.0,6.402095794677734,-0.0,-6.993967360813258e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.50252651819028e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,0.0001000664706225,299.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,7.390892278635874e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001000661941361,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.000474668078823,285.236328125,294.1499938964844,293.8902282714844,286.1922302246094,295.03387451171875,294.0635070800781,284.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,14.991549491882324,60.0,6.376131057739258,-0.0,-6.991033529857307e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.500488522462548e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,0.0001000450138235,299.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,7.389307575067505e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0001000447373371,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0004745663027279,285.2339782714844,294.1499938964844,293.8623962402344,286.1760559082031,295.0234375,294.0367431640625,284.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,14.991561889648438,60.0,6.350222110748291,-0.0,-6.988025091914096e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.496229904470964e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,0.0001000001648208,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.385994831565768e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.999989561038092e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0004743536119349,285.2293395996094,294.1499938964844,293.8064270019531,286.1447448730469,295.00213623046875,293.9830322265625,284.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,14.991588592529297,60.0,6.29852294921875,-0.0,-6.981740341416298e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.496229904470964e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,0.0001000001648208,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.385994831565768e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.999989561038092e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0004743536119349,285.2293395996094,294.1499938964844,293.8064270019531,286.1447448730469,295.00213623046875,293.9830322265625,284.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,14.991588592529297,60.0,6.29852294921875,-0.0,-6.981740341416298e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,9.491680975770578e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.995225263992324e-05,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,7.382455805782229e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.995198342949152e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0004741263983305,285.2247619628906,294.1499938964844,293.75,286.1148376464844,294.9801940917969,293.9290466308594,284.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202651808313476e-09,0.001011440414004,-0.0179216191172599,0.0,0.0,0.0,14.991616249084473,60.0,6.246910572052002,-0.0,-6.975031396905251e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,9.491680975770578e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.995225263992324e-05,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,7.382455805782229e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.995198342949152e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0004741263983305,285.2247619628906,294.1499938964844,293.75,286.1148376464844,294.9801940917969,293.9290466308594,284.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202651808313476e-09,0.001011440414004,-0.0179216191172599,0.0,0.0,0.0,14.991616249084473,60.0,6.246910572052002,-0.0,-6.975031396905251e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.487317583989352e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.990629769163206e-05,299.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,7.379061571555212e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.990603575715797e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,0.000473908468848,285.2201843261719,294.1499938964844,293.6933288574219,286.0859680175781,294.9576416015625,293.8747863769531,284.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,14.991643905639648,60.0,6.195498943328857,-0.0,-6.968598853518415e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.487317583989352e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.990629769163206e-05,299.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,7.379061571555212e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.990603575715797e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,0.000473908468848,285.2201843261719,294.1499938964844,293.6933288574219,286.0859680175781,294.9576416015625,293.8747863769531,284.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,14.991643905639648,60.0,6.195498943328857,-0.0,-6.968598853518415e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,9.483625035500154e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.986741497414188e-05,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,7.376189751084894e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.986715303966776e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0004737240960821,285.2156677246094,294.1499938964844,293.6366577148437,286.0575256347656,294.9345092773437,293.8202819824219,284.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,14.991666793823242,60.0,6.144802570343018,-0.0,-6.963155385619757e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,9.483625035500154e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.986741497414188e-05,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,7.376189751084894e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.986715303966776e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0004737240960821,285.2156677246094,294.1499938964844,293.6366577148437,286.0575256347656,294.9345092773437,293.8202819824219,284.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,14.991666793823242,60.0,6.144802570343018,-0.0,-6.963155385619757e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,9.482008317718282e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.985038923332468e-05,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,7.374931738013402e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.985013457480818e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,0.0004736433620564,285.2134094238281,294.1499938964844,293.6083374023437,286.0434875488281,294.9226989746094,293.7929382324219,284.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,14.991676330566406,60.0,6.119776725769043,-0.0,-6.960772225284019e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
