time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254760,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.480537119088694e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.983489144360648e-05,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,7.37378722988069e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.983463678508996e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0004735698457807,285.2111511230469,294.1499938964844,293.5799865722656,286.029541015625,294.9107666015625,293.7655334472656,284.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,14.99168586730957,60.0,6.0949554443359375,-0.0,-6.958600806683536e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.478013089392334e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.980831237044184e-05,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.371823448920622e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.980805771192536e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0004734438261948,285.20672607421875,294.1499938964844,293.5233459472656,286.0019836425781,294.8864440917969,293.7105407714844,284.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,14.991701126098633,60.0,6.045896053314209,-0.0,-6.954876852205416e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.478013089392334e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.980831237044184e-05,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.371823448920622e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.980805771192536e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0004734438261948,285.20672607421875,294.1499938964844,293.5233459472656,286.0019836425781,294.8864440917969,293.7105407714844,284.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,14.991701126098633,60.0,6.045896053314209,-0.0,-6.954876852205416e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.47603111853823e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.978743037208916e-05,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,7.370281673502177e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.978718298953028e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0004733448440674,285.2023010253906,294.1499938964844,293.4666748046875,285.97479248046875,294.8615417480469,293.6553649902344,284.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,14.991713523864746,60.0,5.997574329376221,-0.0,-6.95194870559135e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.47603111853823e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.978743037208916e-05,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,7.370281673502177e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.978718298953028e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0004733448440674,285.2023010253906,294.1499938964844,293.4666748046875,285.97479248046875,294.8615417480469,293.6553649902344,284.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,14.991713523864746,60.0,5.997574329376221,-0.0,-6.95194870559135e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.474570833845064e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.977204899769276e-05,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,7.369145168922842e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.97718088910915e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0004732719098683,285.1979675292969,294.1499938964844,293.4100036621094,285.9479675292969,294.8360900878906,293.5999450683594,284.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,14.99172306060791,60.0,5.949946880340576,-0.0,-6.949786524046432e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.474570833845064e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.977204899769276e-05,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,7.369145168922842e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.97718088910915e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0004732719098683,285.1979675292969,294.1499938964844,293.4100036621094,285.9479675292969,294.8360900878906,293.5999450683594,284.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,14.99172306060791,60.0,5.949946880340576,-0.0,-6.949786524046432e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.473608224652708e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.976192086469382e-05,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,7.368396472884342e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.976167348213494e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,0.000473223888548,285.19366455078125,294.1499938964844,293.35333251953125,285.9214782714844,294.81005859375,293.5443420410156,284.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,14.991728782653809,60.0,5.902968406677246,-0.0,-6.948356201519347e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.473608224652708e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.976192086469382e-05,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,7.368396472884342e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.976167348213494e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,0.000473223888548,285.19366455078125,294.1499938964844,293.35333251953125,285.9214782714844,294.81005859375,293.5443420410156,284.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,14.991728782653809,60.0,5.902968406677246,-0.0,-6.948356201519347e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.473304089624436e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.975871216738597e-05,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,7.36815927666612e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.97584720607847e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,0.0004732086963485,285.1915283203125,294.1499938964844,293.32501220703125,285.9083557128906,294.7968444824219,293.5164489746094,284.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,14.99173069000244,60.0,5.879713535308838,-0.0,-6.947900033082989e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.473109821556136e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,9.975666762329638e-05,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.368008664343506e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,9.975642751669513e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0004731990338768,285.1894226074219,294.1499938964844,293.2966613769531,285.89532470703125,294.78350830078125,293.488525390625,284.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,14.991731643676758,60.0,5.856601715087891,-0.0,-6.947605868390383e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.473025420447811e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,9.975577268050984e-05,299.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,7.367942453129217e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.975553984986618e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0004731948429252,285.1852111816406,294.1499938964844,293.239990234375,285.8694152832031,294.75640869140625,293.4325256347656,284.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,14.991732597351074,60.0,5.810775279998779,-0.0,-6.947463759843231e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.473025420447811e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,9.975577268050984e-05,299.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,7.367942453129217e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.975553984986618e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0004731948429252,285.1852111816406,294.1499938964844,293.239990234375,285.8694152832031,294.75640869140625,293.4325256347656,284.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,14.991732597351074,60.0,5.810775279998779,-0.0,-6.947463759843231e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,9.473290265304968e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.975855209631844e-05,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,7.368147635133937e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.97583192656748e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0004732080851681,285.1810607910156,294.1499938964844,293.1833190917969,285.8437805175781,294.7287902832031,293.3763427734375,284.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170436173677,0.0,0.0,0.0,14.99173069000244,60.0,5.765439510345459,-0.0,-6.94783253152309e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,9.473290265304968e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.975855209631844e-05,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,7.368147635133937e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.97583192656748e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0004732080851681,285.1810607910156,294.1499938964844,293.1833190917969,285.8437805175781,294.7287902832031,293.3763427734375,284.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170436173677,0.0,0.0,0.0,14.99173069000244,60.0,5.765439510345459,-0.0,-6.94783253152309e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.473822137806565e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.9764161859639e-05,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.368560909526423e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.976392902899534e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.000473234715173,285.177001953125,294.1499938964844,293.1266784667969,285.8183898925781,294.7006225585937,293.32000732421875,284.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313038530359e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,14.991727828979492,60.0,5.720527648925781,-0.0,-6.948595654421298e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.473822137806565e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.9764161859639e-05,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.368560909526423e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.976392902899534e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.000473234715173,285.177001953125,294.1499938964844,293.1266784667969,285.8183898925781,294.7006225585937,293.32000732421875,284.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313038530359e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,14.991727828979492,60.0,5.720527648925781,-0.0,-6.948595654421298e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.474502439843492e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.977132140193136e-05,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,7.369089871644974e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.977108857128768e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0004732687084469,285.1729736328125,294.1499938964844,293.07000732421875,285.7931823730469,294.6719665527344,293.2635192871094,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986636602590579e-09,0.0010095931356772,-0.0173558183014392,0.0,0.0,0.0,14.991724014282228,60.0,5.675966262817383,-0.0,-6.94957549285391e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.474502439843492e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.977132140193136e-05,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,7.369089871644974e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.977108857128768e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0004732687084469,285.1729736328125,294.1499938964844,293.07000732421875,285.7931823730469,294.6719665527344,293.2635192871094,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986636602590579e-09,0.0010095931356772,-0.0173558183014392,0.0,0.0,0.0,14.991724014282228,60.0,5.675966262817383,-0.0,-6.94957549285391e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,9.474791295360774e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,9.977435547625646e-05,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,7.36931397113949e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.977412992157042e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0004732831439469,285.17095947265625,294.1499938964844,293.0416564941406,285.7806701660156,294.6574401855469,293.2352600097656,284.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990154233221801e-09,0.0010096231708303,-0.0173650328069925,0.0,0.0,0.0,14.991722106933594,60.0,5.653777122497559,-0.0,-6.949989739268858e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.474946273257956e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,9.977598529076204e-05,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.369434024440125e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,9.9775759736076e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,0.0004732908855658,285.16900634765625,294.1499938964844,293.0133361816406,285.7681579589844,294.6427917480469,293.2069396972656,284.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9920078615837156e-09,0.001009639003314,-0.0173698887228965,0.0,0.0,0.0,14.991721153259276,60.0,5.631599426269531,-0.0,-6.950207875888736e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.474642865825444e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.97727911453694e-05,299.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,7.369198283413425e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.977256559068336e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0004732757806777,285.16510009765625,294.1499938964844,292.9566650390625,285.7433166503906,294.6131286621094,293.1503295898437,284.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.98808388932548e-09,0.0010096054757013,-0.0173596106469631,0.0,0.0,0.0,14.99172306060791,60.0,5.587135314941406,-0.0,-6.949746023110492e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.474642865825444e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.97727911453694e-05,299.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,7.369198283413425e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.977256559068336e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0004732757806777,285.16510009765625,294.1499938964844,292.9566650390625,285.7433166503906,294.6131286621094,293.1503295898437,284.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.98808388932548e-09,0.0010096054757013,-0.0173596106469631,0.0,0.0,0.0,14.99172306060791,60.0,5.587135314941406,-0.0,-6.949746023110492e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.47324588196352e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.975807915907352e-05,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,7.368111255345866e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.97578608803451e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0004732060479,285.1612548828125,294.1499938964844,292.8999938964844,285.7185974121094,294.5829772949219,293.09381103515625,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533039662996e-09,0.0010094555327668,-0.0173136405646801,0.0,0.0,0.0,14.991731643676758,60.0,5.542321681976318,-0.0,-6.947679764834902e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.47324588196352e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.975807915907352e-05,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,7.368111255345866e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.97578608803451e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0004732060479,285.1612548828125,294.1499938964844,292.8999938964844,285.7185974121094,294.5829772949219,293.09381103515625,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533039662996e-09,0.0010094555327668,-0.0173136405646801,0.0,0.0,0.0,14.991731643676758,60.0,5.542321681976318,-0.0,-6.947679764834902e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.470569784753025e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.97298920992762e-05,299.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,7.366029603872448e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.972967382054776e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004730723740067,285.157470703125,294.1499938964844,292.84332275390625,285.6940002441406,294.5523681640625,293.0374450683594,284.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937038499188475e-09,0.0010091691510751,-0.017225906252861,0.0,0.0,0.0,14.991747856140137,60.0,5.497003078460693,-0.0,-6.943736963194169e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.470569784753025e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.97298920992762e-05,299.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,7.366029603872448e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.972967382054776e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004730723740067,285.157470703125,294.1499938964844,292.84332275390625,285.6940002441406,294.5523681640625,293.0374450683594,284.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937038499188475e-09,0.0010091691510751,-0.017225906252861,0.0,0.0,0.0,14.991747856140137,60.0,5.497003078460693,-0.0,-6.943736963194169e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.466582559980452e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.968790254788472e-05,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,7.362927863141522e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.968769154511392e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0004728732455987,285.1537780761719,294.1499938964844,292.7866516113281,285.66949462890625,294.52130126953125,292.9813232421875,284.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,14.991772651672363,60.0,5.451122283935547,-0.0,-6.937874985624148e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.466582559980452e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.968790254788472e-05,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,7.362927863141522e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.968769154511392e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0004728732455987,285.1537780761719,294.1499938964844,292.7866516113281,285.66949462890625,294.52130126953125,292.9813232421875,284.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,14.991772651672363,60.0,5.451122283935547,-0.0,-6.937874985624148e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.464110917178914e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.966186917154118e-05,299.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,7.361004827544093e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.966165816877036e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0004727497871499,285.1519470214844,294.1499938964844,292.7583312988281,285.6572570800781,294.5055847167969,292.9533996582031,284.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084860259667,6.856346601580299e-09,0.0010084791574627,-0.0170145481824874,0.0,0.0,0.0,14.991787910461426,60.0,5.4279561042785645,-0.0,-6.934244112244414e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,9.461381705477834e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.963312913896516e-05,299.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,7.358882430708036e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.963291813619436e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.000472613464808,285.1501159667969,294.1499938964844,292.7300109863281,285.6450500488281,294.4897766113281,292.9255676269531,284.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081946384161,6.822271192419293e-09,0.0010081877699121,-0.0169252920895814,0.0,0.0,0.0,14.99180507659912,60.0,5.404677391052246,-0.0,-6.930237361757463e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.455186955165118e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.95678929029964e-05,299.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,7.354063563980162e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.956768190022558e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0004723040619865,285.14654541015625,294.1499938964844,292.67333984375,285.6206359863281,294.4577941894531,292.8701477050781,284.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.744943714664941e-09,0.0010075266472995,-0.0167227424681186,0.0,0.0,0.0,14.991843223571776,60.0,5.3578081130981445,-0.0,-6.921148809624357e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.455186955165118e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.95678929029964e-05,299.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,7.354063563980162e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.956768190022558e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0004723040619865,285.14654541015625,294.1499938964844,292.67333984375,285.6206359863281,294.4577941894531,292.8701477050781,284.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.744943714664941e-09,0.0010075266472995,-0.0167227424681186,0.0,0.0,0.0,14.991843223571776,60.0,5.3578081130981445,-0.0,-6.921148809624357e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.448258788324893e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,9.949493687599896e-05,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,7.348674989771098e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.949473314918578e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0004719580174423,285.1430358886719,294.1499938964844,292.6166687011719,285.59625244140625,294.4254150390625,292.8150634765625,284.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658485318666862e-09,0.0010067872935906,-0.0164962727576494,0.0,0.0,0.0,14.991886138916016,60.0,5.31062126159668,-0.0,-6.910993732844872e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.448258788324893e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,9.949493687599896e-05,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,7.348674989771098e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.949473314918578e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0004719580174423,285.1430358886719,294.1499938964844,292.6166687011719,285.59625244140625,294.4254150390625,292.8150634765625,284.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658485318666862e-09,0.0010067872935906,-0.0164962727576494,0.0,0.0,0.0,14.991886138916016,60.0,5.31062126159668,-0.0,-6.910993732844872e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,9.440926078241318e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.941771713783965e-05,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.34297136659734e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.941751341102643e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,0.000471591745736,285.1396179199219,294.1499938964844,292.5599975585937,285.5718688964844,294.39263916015625,292.7603454589844,284.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566981181066467e-09,0.0010060048662126,-0.0162565857172012,0.0,0.0,0.0,14.991931915283203,60.0,5.263291835784912,-0.0,-6.900254589936594e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,9.440926078241318e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.941771713783965e-05,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.34297136659734e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.941751341102643e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,0.000471591745736,285.1396179199219,294.1499938964844,292.5599975585937,285.5718688964844,294.39263916015625,292.7603454589844,284.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566981181066467e-09,0.0010060048662126,-0.0162565857172012,0.0,0.0,0.0,14.991931915283203,60.0,5.263291835784912,-0.0,-6.900254589936594e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,9.433531522518024e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.933984983945264e-05,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,7.337219722103328e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,9.933964611263946e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0004712224181275,285.13623046875,294.1499938964844,292.5033264160156,285.5474548339844,294.35943603515625,292.7059020996094,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474714542292759e-09,0.0010052159195765,-0.0160148963332176,0.0,0.0,0.0,14.99197769165039,60.0,5.216002941131592,-0.0,-6.889434445156439e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,9.433531522518024e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.933984983945264e-05,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,7.337219722103328e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,9.933964611263946e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0004712224181275,285.13623046875,294.1499938964844,292.5033264160156,285.5474548339844,294.35943603515625,292.7059020996094,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474714542292759e-09,0.0010052159195765,-0.0160148963332176,0.0,0.0,0.0,14.99197769165039,60.0,5.216002941131592,-0.0,-6.889434445156439e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
