time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257100,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.42993792705238e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.930200030794369e-05,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,7.334424299187958e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.930180385708808e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0004710429057013,285.13458251953125,294.1499938964844,292.4750061035156,285.53521728515625,294.3426818847656,292.67877197265625,284.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429868637525261e-09,0.0010048324475064,-0.015897424891591,0.0,0.0,0.0,14.991999626159668,60.0,5.192440986633301,-0.0,-6.884178560540023e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.426430915482342e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,9.926506754709408e-05,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,7.33169581508264e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.926486382028088e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0004708677297458,285.1329345703125,294.1499938964844,292.4466552734375,285.5229797363281,294.3258361816406,292.65167236328125,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386100981359277e-09,0.0010044580558314,-0.0157827753573656,0.0,0.0,0.0,14.992021560668944,60.0,5.1689453125,-0.0,-6.879050573616041e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,9.419961861567572e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,9.919694275595248e-05,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,7.326664490392432e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.919675358105452e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0004705446481239,285.1297302246094,294.1499938964844,292.3900146484375,285.4984436035156,294.2918395996094,292.5975952148437,284.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.3053753329711534e-09,0.0010037678293883,-0.0155713120475411,0.0,0.0,0.0,14.992061614990234,60.0,5.122289180755615,-0.0,-6.869598223602226e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,9.419961861567572e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,9.919694275595248e-05,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,7.326664490392432e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.919675358105452e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0004705446481239,285.1297302246094,294.1499938964844,292.3900146484375,285.4984436035156,294.2918395996094,292.5975952148437,284.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.3053753329711534e-09,0.0010037678293883,-0.0155713120475411,0.0,0.0,0.0,14.992061614990234,60.0,5.122289180755615,-0.0,-6.869598223602226e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.414444502908736e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.91388369584456e-05,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,7.322373130591586e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.913864778354764e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0004702690348494,285.1265563964844,294.1499938964844,292.3333435058594,285.47381591796875,294.25750732421875,292.5435485839844,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236497096523408e-09,0.0010031787678599,-0.0153908831998705,0.0,0.0,0.0,14.992095947265623,60.0,5.076192378997803,-0.0,-6.861537826807762e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.414444502908736e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.91388369584456e-05,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,7.322373130591586e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.913864778354764e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0004702690348494,285.1265563964844,294.1499938964844,292.3333435058594,285.47381591796875,294.25750732421875,292.5435485839844,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236497096523408e-09,0.0010031787678599,-0.0153908831998705,0.0,0.0,0.0,14.992095947265623,60.0,5.076192378997803,-0.0,-6.861537826807762e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.410253551322968e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.90947082755156e-05,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,7.31911277398467e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.909451910061762e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.0004700597201008,285.1234741210937,294.1499938964844,292.27667236328125,285.4490966796875,294.2227478027344,292.4894104003906,284.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027373209595,6.18415452180443e-09,0.0010027311509475,-0.0152537692338228,0.0,0.0,0.0,14.992121696472168,60.0,5.030871391296387,-0.0,-6.855415790596453e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.410253551322968e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.90947082755156e-05,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,7.31911277398467e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.909451910061762e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.0004700597201008,285.1234741210937,294.1499938964844,292.27667236328125,285.4490966796875,294.2227478027344,292.4894104003906,284.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027373209595,6.18415452180443e-09,0.0010027311509475,-0.0152537692338228,0.0,0.0,0.0,14.992121696472168,60.0,5.030871391296387,-0.0,-6.855415790596453e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.40761383390054e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.906689956551418e-05,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,7.317059498745948e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.906671766657382e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0004699278797488,285.1204528808594,294.1499938964844,292.2200012207031,285.4242248535156,294.1876220703125,292.43505859375,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024548973888,6.151135600873658e-09,0.0010024487273767,-0.0151672735810279,0.0,0.0,0.0,14.992137908935549,60.0,4.986397743225098,-0.0,-6.851555411913068e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.40761383390054e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.906689956551418e-05,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,7.317059498745948e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.906671766657382e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0004699278797488,285.1204528808594,294.1499938964844,292.2200012207031,285.4242248535156,294.1876220703125,292.43505859375,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024548973888,6.151135600873658e-09,0.0010024487273767,-0.0151672735810279,0.0,0.0,0.0,14.992137908935549,60.0,4.986397743225098,-0.0,-6.851555411913068e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,9.406918252352624e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.90595726761967e-05,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,7.316518167499453e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.905939077725634e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,0.0004698931297753,285.11895751953125,294.1499938964844,292.1916809082031,285.4117126464844,294.169921875,292.40777587890625,285.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.142405695186426e-09,0.0010023741051554,-0.0151444049552083,0.0,0.0,0.0,14.992141723632812,60.0,4.964505672454834,-0.0,-6.850534362001781e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.406855679117145e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.90589105640538e-05,299.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.316469418583438e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.905872866511344e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004698900156654,285.11749267578125,294.1499938964844,292.163330078125,285.3992004394531,294.152099609375,292.3803405761719,285.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023730574175,6.14156325795534e-09,0.0010023668874055,-0.015142198652029,0.0,0.0,0.0,14.992142677307127,60.0,4.942941188812256,-0.0,-6.850436307104246e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.408278128830716e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.907389903673902e-05,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,7.317575364140794e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.907371713779868e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0004699611163232,285.1145935058594,294.1499938964844,292.1066589355469,285.3739929199219,294.1162109375,292.3251647949219,285.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025235824286,6.1591731714827355e-09,0.0010025174124166,-0.0151883289217948,0.0,0.0,0.0,14.99213409423828,60.0,4.90061092376709,-0.0,-6.852494749409743e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.408278128830716e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.907389903673902e-05,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,7.317575364140794e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.907371713779868e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0004699611163232,285.1145935058594,294.1499938964844,292.1066589355469,285.3739929199219,294.1162109375,292.3251647949219,285.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025235824286,6.1591731714827355e-09,0.0010025174124166,-0.0151883289217948,0.0,0.0,0.0,14.99213409423828,60.0,4.90061092376709,-0.0,-6.852494749409743e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.412300278199837e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.911624511005356e-05,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,7.320703298319131e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.91160632111132e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004701620491687,285.1117858886719,294.1499938964844,292.04998779296875,285.3486022949219,294.0799560546875,292.269287109375,285.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029509430751,6.209164293835556e-09,0.001002944773063,-0.0153192849829792,0.0,0.0,0.0,14.992109298706056,60.0,4.859575748443604,-0.0,-6.858340384496844e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.412300278199837e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.911624511005356e-05,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,7.320703298319131e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.91160632111132e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004701620491687,285.1117858886719,294.1499938964844,292.04998779296875,285.3486022949219,294.0799560546875,292.269287109375,285.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029509430751,6.209164293835556e-09,0.001002944773063,-0.0153192849829792,0.0,0.0,0.0,14.992109298706056,60.0,4.859575748443604,-0.0,-6.858340384496844e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.420306741958484e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.920055890688673e-05,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,7.326930790441111e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.920037700794636e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0004705620231106,285.1090393066406,294.1499938964844,291.9930114746094,285.3231201171875,294.0433044433594,292.2125244140625,285.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308808142563293e-09,0.0010037967003881,-0.0155803058296442,0.0,0.0,0.0,14.992059707641602,60.0,4.82009220123291,-0.0,-6.870000390790666e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.420306741958484e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.920055890688673e-05,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,7.326930790441111e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.920037700794636e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0004705620231106,285.1090393066406,294.1499938964844,291.9930114746094,285.3231201171875,294.0433044433594,292.2125244140625,285.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308808142563293e-09,0.0010037967003881,-0.0155803058296442,0.0,0.0,0.0,14.992059707641602,60.0,4.82009220123291,-0.0,-6.870000390790666e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.434554522158578e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.93505891528912e-05,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,7.33801134629175e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.935041452990843e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0004712737281806,285.1063232421875,294.1499938964844,291.9354248046875,285.29766845703125,294.0062561035156,292.154296875,285.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486212011935777e-09,0.0010053134756162,-0.0160450153052806,0.0,0.0,0.0,14.991971969604492,60.0,4.782948017120361,-0.0,-6.890782344726176e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.434554522158578e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.93505891528912e-05,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,7.33801134629175e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.935041452990843e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0004712737281806,285.1063232421875,294.1499938964844,291.9354248046875,285.29766845703125,294.0062561035156,292.154296875,285.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486212011935777e-09,0.0010053134756162,-0.0160450153052806,0.0,0.0,0.0,14.991971969604492,60.0,4.782948017120361,-0.0,-6.890782344726176e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.443823364563286e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.944819612428546e-05,299.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,7.345221092691645e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.944802150130272e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0004717367701232,285.1050109863281,294.1499938964844,291.90643310546875,285.28497314453125,293.9875793457031,292.12451171875,285.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601648117054992e-09,0.0010063004447147,-0.0163473933935165,0.0,0.0,0.0,14.991914749145508,60.0,4.76531982421875,-0.0,-6.904322447098822e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.454765677219255e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.956341818906368e-05,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,7.353731052717194e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.956324356608091e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004722833400592,285.10369873046875,294.1499938964844,291.8772888183594,285.27227783203125,293.9687805175781,292.09423828125,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737924884703261e-09,0.0010074656456708,-0.0167043581604957,0.0,0.0,0.0,14.991847038269045,60.0,4.748324394226074,-0.0,-6.920323869508138e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.481461893301456e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,9.984454663936047e-05,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,7.374494452960789e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.984437201637776e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0004736169066745,285.1011047363281,294.1499938964844,291.8187255859375,285.2469482421875,293.93084716796875,292.0321044921875,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070441121470594e-09,0.0010103087406605,-0.0175753273069858,0.0,0.0,0.0,14.991682052612305,60.0,4.716311454772949,-0.0,-6.959445641996356e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.481461893301456e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,9.984454663936047e-05,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,7.374494452960789e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.984437201637776e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0004736169066745,285.1011047363281,294.1499938964844,291.8187255859375,285.2469482421875,293.93084716796875,292.0321044921875,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070441121470594e-09,0.0010103087406605,-0.0175753273069858,0.0,0.0,0.0,14.991682052612305,60.0,4.716311454772949,-0.0,-6.959445641996356e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.514554403722286e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0001001930213533,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.400233153020963e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0001001928540063,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0004752699460368,285.0986022949219,294.1499938964844,291.7597351074219,285.2216491699219,293.89239501953125,291.9674377441406,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482657160551298e-09,0.0010138334473595,-0.0186550021171569,0.0,0.0,0.0,14.991477966308594,60.0,4.687192440032959,-0.0,-7.008097213656583e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.514554403722286e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0001001930213533,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.400233153020963e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0001001928540063,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0004752699460368,285.0986022949219,294.1499938964844,291.7597351074219,285.2216491699219,293.89239501953125,291.9674377441406,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482657160551298e-09,0.0010138334473595,-0.0186550021171569,0.0,0.0,0.0,14.991477966308594,60.0,4.687192440032959,-0.0,-7.008097213656583e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.553571726428343e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0001006038874038,299.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.430579717038199e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0001006037200568,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.000477218942251,285.0961303710937,294.1499938964844,291.7004089355469,285.1963806152344,293.8533935546875,291.90057373046875,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,14.991236686706545,60.0,4.66049337387085,-0.0,-7.065678886419846e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.553571726428343e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0001006038874038,299.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.430579717038199e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0001006037200568,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.000477218942251,285.0961303710937,294.1499938964844,291.7004089355469,285.1963806152344,293.8533935546875,291.90057373046875,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,14.991236686706545,60.0,4.66049337387085,-0.0,-7.065678886419846e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.597872121958062e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0001010703999781,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,7.465035741915926e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0001010702253552,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004794318811036,285.0937194824219,294.1499938964844,291.64080810546875,285.17120361328125,293.8138732910156,291.8317565917969,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.52056647460131e-09,0.0010227082530036,-0.0213731974363327,0.0,0.0,0.0,14.990962982177734,60.0,4.636040210723877,-0.0,-7.131345114430587e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.597872121958062e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0001010703999781,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,7.465035741915926e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0001010702253552,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004794318811036,285.0937194824219,294.1499938964844,291.64080810546875,285.17120361328125,293.8138732910156,291.8317565917969,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.52056647460131e-09,0.0010227082530036,-0.0213731974363327,0.0,0.0,0.0,14.990962982177734,60.0,4.636040210723877,-0.0,-7.131345114430587e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.621567733120172e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001013199216686,299.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.483465014956892e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001013197543215,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0004806155338883,285.0925598144531,294.1499938964844,291.6109313964844,285.1586608886719,293.7939453125,291.7968139648437,285.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,14.990817070007324,60.0,4.624486446380615,-0.0,-7.16659442900891e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.646186663303524e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0001015791713143,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.502613152610138e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0001015790039673,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0004818452871404,285.09136962890625,294.1499938964844,291.5810241699219,285.1460876464844,293.7738342285156,291.7615051269531,285.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,14.9906644821167,60.0,4.613333225250244,-0.0,-7.20330888270837e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.696764027466998e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0001021117786876,299.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,7.541951345046982e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001021116113406,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0004843717615585,285.0890808105469,294.1499938964844,291.5210876464844,285.1210632324219,293.73321533203125,291.6903991699219,285.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,14.990352630615234,60.0,4.591656684875488,-0.0,-7.279031422058324e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.696764027466998e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0001021117786876,299.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,7.541951345046982e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001021116113406,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0004843717615585,285.0890808105469,294.1499938964844,291.5210876464844,285.1210632324219,293.73321533203125,291.6903991699219,285.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,14.990352630615234,60.0,4.591656684875488,-0.0,-7.279031422058324e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.747198055265471e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001026428653858,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,7.581177487736568e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0001026426980388,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004868910473305,285.0868530273437,294.1499938964844,291.46112060546875,285.0960998535156,293.6920471191406,291.6191101074219,285.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,14.99004077911377,60.0,4.570085525512695,-0.0,-7.354932307634955e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.747198055265471e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001026428653858,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,7.581177487736568e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0001026426980388,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004868910473305,285.0868530273437,294.1499938964844,291.46112060546875,285.0960998535156,293.6920471191406,291.6191101074219,285.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,14.99004077911377,60.0,4.570085525512695,-0.0,-7.354932307634955e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.79720352916047e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0001031694409903,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.620070391567424e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0001031692809192,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0004893889417871,285.08465576171875,294.1499938964844,291.401123046875,285.0711975097656,293.6503295898437,291.5482788085937,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,14.989731788635254,60.0,4.547750949859619,-0.0,-7.430576687283974e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.79720352916047e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0001031694409903,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.620070391567424e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0001031692809192,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0004893889417871,285.08465576171875,294.1499938964844,291.401123046875,285.0711975097656,293.6503295898437,291.5482788085937,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,14.989731788635254,60.0,4.547750949859619,-0.0,-7.430576687283974e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.837377001531422e-05,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0001035924869938,299.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.651316263945773e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001035923269228,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0004913957091048,285.08251953125,294.1499938964844,291.3411865234375,285.0464172363281,293.6080627441406,291.4784240722656,285.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265096107248e-08,0.0010482220677658,-0.0291844382882118,0.0,0.0,0.0,14.989483833312988,60.0,4.523944854736328,-0.0,-7.491625808597746e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
