time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259440,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.837377001531422e-05,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0001035924869938,299.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.651316263945773e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001035923269228,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0004913957091048,285.08251953125,294.1499938964844,291.3411865234375,285.0464172363281,293.6080627441406,291.4784240722656,285.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265096107248e-08,0.0010482220677658,-0.0291844382882118,0.0,0.0,0.0,14.989483833312988,60.0,4.523944854736328,-0.0,-7.491625808597746e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.840623533818872e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001036266767187,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,7.653841021237895e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001036265166476,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004915578756481,285.0814819335937,294.1499938964844,291.311279296875,285.0340881347656,293.58673095703125,291.4446105957031,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544663003348889e-08,0.001048567937687,-0.0292901657521724,0.0,0.0,0.0,14.989463806152344,60.0,4.506965160369873,-0.0,-7.496564791154017e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.83251811703667e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0001035413224599,299.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.647536403965205e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001035411623888,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004911530413664,285.0804748535156,294.1499938964844,291.2814025878906,285.0217590332031,293.5653686523437,291.41180419921875,285.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614944539604e-08,0.0010477046016603,-0.0290257055312395,0.0,0.0,0.0,14.989514350891112,60.0,4.485503196716309,-0.0,-7.484214137321032e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.812945063458756e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001033352018566,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,7.632312917849049e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001033350417856,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004901753272861,285.0784912109375,294.1499938964844,291.2218322753906,284.9971923828125,293.5224609375,291.3487243652344,285.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199615457258004e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,14.989635467529297,60.0,4.43507194519043,-0.0,-7.454432449094386e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.812945063458756e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001033352018566,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,7.632312917849049e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001033350417856,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004901753272861,285.0784912109375,294.1499938964844,291.2218322753906,284.9971923828125,293.5224609375,291.3487243652344,285.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199615457258004e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,14.989635467529297,60.0,4.43507194519043,-0.0,-7.454432449094386e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.78391180979088e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0001030294733936,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.609731255797669e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001030293133226,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004887250834144,285.0765686035156,294.1499938964844,291.1625061035156,284.9727783203125,293.4793395996094,291.28826904296875,285.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.001042524469085,-0.0274399258196353,0.0,0.0,0.0,14.98981475830078,60.0,4.379759311676025,-0.0,-7.41037524676358e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.78391180979088e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0001030294733936,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.609731255797669e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001030293133226,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004887250834144,285.0765686035156,294.1499938964844,291.1625061035156,284.9727783203125,293.4793395996094,291.28826904296875,285.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.001042524469085,-0.0274399258196353,0.0,0.0,0.0,14.98981475830078,60.0,4.379759311676025,-0.0,-7.41037524676358e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.7439500677865e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0001026086538331,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.5786498200614e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.000102608501038,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0004867289389949,285.0747375488281,294.1499938964844,291.103515625,284.948486328125,293.43609619140625,291.2303466796875,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,14.99006175994873,60.0,4.319631576538086,-0.0,-7.349951403057275e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.7439500677865e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0001026086538331,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.5786498200614e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.000102608501038,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0004867289389949,285.0747375488281,294.1499938964844,291.103515625,284.948486328125,293.43609619140625,291.2303466796875,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,14.99006175994873,60.0,4.319631576538086,-0.0,-7.349951403057275e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.696205233922228e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001021058706101,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,7.54151405999437e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001021057178149,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0004843439965043,285.07293701171875,294.1499938964844,291.044921875,284.9243469238281,293.3927917480469,291.1748046875,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,14.9903564453125,60.0,4.255990505218506,-0.0,-7.278086400219763e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.696205233922228e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001021058706101,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,7.54151405999437e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001021057178149,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0004843439965043,285.07293701171875,294.1499938964844,291.044921875,284.9243469238281,293.3927917480469,291.1748046875,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,14.9903564453125,60.0,4.255990505218506,-0.0,-7.278086400219763e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.670550207374616e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001018357070279,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,7.521559746237472e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0001018355615087,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0004830624966416,285.07208251953125,294.1499938964844,291.01580810546875,284.9123229980469,293.37109375,291.1477966308594,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,14.990514755249023,60.0,4.223357677459717,-0.0,-7.239616905962978e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.644404053688048e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0001015603775158,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.50122417230159e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001015602319967,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0004817564622499,285.0712585449219,294.1499938964844,290.9867858886719,284.9003601074219,293.3493957519531,291.1213684082031,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,14.990675926208496,60.0,4.190456867218018,-0.0,-7.200516449756833e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.592343121767044e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001010121486615,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.460732012987137e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001010120031423,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0004791559476871,285.0696105957031,294.1499938964844,290.92919921875,284.8765563964844,293.3059997558594,291.0698547363281,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,14.99099826812744,60.0,4.124746322631836,-0.0,-7.12297705263154e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.592343121767044e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001010121486615,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.460732012987137e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001010120031423,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0004791559476871,285.0696105957031,294.1499938964844,290.92919921875,284.8765563964844,293.3059997558594,291.0698547363281,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,14.99099826812744,60.0,4.124746322631836,-0.0,-7.12297705263154e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.543004125589503e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001004925798042,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.422356429742649e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.000100492441561,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004766913771163,285.06805419921875,294.1499938964844,290.8722229003906,284.8529663085937,293.2625427246094,291.02008056640625,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,14.991302490234377,60.0,4.060305118560791,-0.0,-7.049879258147487e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.543004125589503e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001004925798042,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.422356429742649e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.000100492441561,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004766913771163,285.06805419921875,294.1499938964844,290.8722229003906,284.8529663085937,293.2625427246094,291.02008056640625,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,14.991302490234377,60.0,4.060305118560791,-0.0,-7.049879258147487e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.49861278058961e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001000251140794,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.387829828076065e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0001000249758362,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0004744739562738,285.0665588378906,294.1499938964844,290.8158874511719,284.8295593261719,293.2190856933594,290.97186279296875,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,14.9915771484375,60.0,3.998449087142944,-0.0,-6.984432587842093e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.49861278058961e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001000251140794,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.387829828076065e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0001000249758362,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0004744739562738,285.0665588378906,294.1499938964844,290.8158874511719,284.8295593261719,293.2190856933594,290.97186279296875,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,14.9915771484375,60.0,3.998449087142944,-0.0,-6.984432587842093e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.460366709390657e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.962236072169615e-05,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.358082075370476e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.96222224785015e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0004725634935311,285.06512451171875,294.1499938964844,290.76031494140625,284.806396484375,293.17559814453125,290.9247741699219,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,14.991813659667969,60.0,3.9396488666534415,-0.0,-6.92828905357601e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.460366709390657e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.962236072169615e-05,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.358082075370476e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.96222224785015e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0004725634935311,285.06512451171875,294.1499938964844,290.76031494140625,284.806396484375,293.17559814453125,290.9247741699219,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,14.991813659667969,60.0,3.9396488666534415,-0.0,-6.92828905357601e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.443896124139428e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.944892372004688e-05,299.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.345272024394944e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.94487854768522e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004717407864518,285.064453125,294.1499938964844,290.7328186035156,284.7948913574219,293.1538391113281,290.9015808105469,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600441082582621e-09,0.0010062917135655,-0.0163442306220531,0.0,0.0,0.0,14.991914749145508,60.0,3.91169023513794,-0.0,-6.904181049094404e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.42882543313317e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.92902132566087e-05,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,7.333549729082733e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.929008228937164e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0004709879867732,285.0637512207031,294.1499938964844,290.7055358886719,284.783447265625,293.1320495605469,290.8785705566406,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412616215811795e-09,0.0010046855313703,-0.0158522296696901,0.0,0.0,0.0,14.992008209228516,60.0,3.8844687938690186,-0.0,-6.882157066456784e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.404028241988271e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.902908641379328e-05,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,7.314263348234817e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.90289554465562e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004697493568528,285.0624694824219,294.1499938964844,290.651611328125,284.7607727050781,293.08843994140625,290.8329162597656,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103568761517408e-09,0.0010020426707342,-0.0150426682084798,0.0,0.0,0.0,14.992161750793455,60.0,3.832851886749268,-0.0,-6.845995415005747e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.404028241988271e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.902908641379328e-05,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,7.314263348234817e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.90289554465562e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004697493568528,285.0624694824219,294.1499938964844,290.651611328125,284.7607727050781,293.08843994140625,290.8329162597656,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103568761517408e-09,0.0010020426707342,-0.0150426682084798,0.0,0.0,0.0,14.992161750793455,60.0,3.832851886749268,-0.0,-6.845995415005747e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.385740850120784e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.883650636766106e-05,299.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.300038851099089e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.8836375400424e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0004688358458224,285.06121826171875,294.1499938964844,290.5986022949219,284.7383728027344,293.04473876953125,290.7875061035156,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000991169363,5.875623099171889e-09,0.0010000932961702,-0.0144455367699265,0.0,0.0,0.0,14.992274284362791,60.0,3.784834623336792,-0.0,-6.819384879008794e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.385740850120784e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.883650636766106e-05,299.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.300038851099089e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.8836375400424e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0004688358458224,285.06121826171875,294.1499938964844,290.5986022949219,284.7383728027344,293.04473876953125,290.7875061035156,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000991169363,5.875623099171889e-09,0.0010000932961702,-0.0144455367699265,0.0,0.0,0.0,14.992274284362791,60.0,3.784834623336792,-0.0,-6.819384879008794e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.373313514515758e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.870564099401236e-05,299.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,7.290373469004408e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.870551730273291e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0004682151193264,285.0600280761719,294.1499938964844,290.546630859375,284.7162780761719,293.0009765625,290.7420349121094,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720704798761744e-09,0.0009987683733925,-0.0140396999195218,0.0,0.0,0.0,14.992351531982422,60.0,3.7400732040405273,-0.0,-6.801328567007658e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.373313514515758e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.870564099401236e-05,299.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,7.290373469004408e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.870551730273291e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0004682151193264,285.0600280761719,294.1499938964844,290.546630859375,284.7162780761719,293.0009765625,290.7420349121094,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720704798761744e-09,0.0009987683733925,-0.0140396999195218,0.0,0.0,0.0,14.992351531982422,60.0,3.7400732040405273,-0.0,-6.801328567007658e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.365838195662946e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.86269224085845e-05,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.284558523679152e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.862679144134744e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0004678417171817,285.05889892578125,294.1499938964844,290.4956970214844,284.6944885253906,292.95709228515625,290.6962890625,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627479815473181e-09,0.0009979710448533,-0.0137954773381352,0.0,0.0,0.0,14.99239730834961,60.0,3.6983931064605713,-0.0,-6.790475026718924e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.365838195662946e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.86269224085845e-05,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.284558523679152e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.862679144134744e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0004678417171817,285.05889892578125,294.1499938964844,290.4956970214844,284.6944885253906,292.95709228515625,290.6962890625,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627479815473181e-09,0.0009979710448533,-0.0137954773381352,0.0,0.0,0.0,14.99239730834961,60.0,3.6983931064605713,-0.0,-6.790475026718924e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.363571007270366e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.860304999165236e-05,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.282795559149235e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.860291902441531e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0004677284741774,285.058349609375,294.1499938964844,290.4706726074219,284.6837158203125,292.93511962890625,290.6732482910156,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599190888716521e-09,0.0009977291338145,-0.0137213682755827,0.0,0.0,0.0,14.992411613464355,60.0,3.678601503372192,-0.0,-6.787183082224146e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.36196229304187e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.858610428636894e-05,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,7.281544094439596e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.858597331913188e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0004676481185015,285.05780029296875,294.1499938964844,290.4459228515625,284.67303466796875,292.91314697265625,290.650146484375,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975627763196,5.5791016251305345e-09,0.0009975573047995,-0.0136687392368912,0.0,0.0,0.0,14.99242115020752,60.0,3.659309148788452,-0.0,-6.784846107166231e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.36020296649076e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.856757969828324e-05,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.280175486812368e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.856745600700378e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004675602831412,285.0567932128906,294.1499938964844,290.3973083496094,284.65191650390625,292.8691101074219,290.60369873046875,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.5571067747450806e-09,0.0009973691776394,-0.0136111183091998,0.0,0.0,0.0,14.992432594299316,60.0,3.6221656799316406,-0.0,-6.782287442774759e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.36020296649076e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.856757969828324e-05,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.280175486812368e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.856745600700378e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004675602831412,285.0567932128906,294.1499938964844,290.3973083496094,284.65191650390625,292.8691101074219,290.60369873046875,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.5571067747450806e-09,0.0009973691776394,-0.0136111183091998,0.0,0.0,0.0,14.992432594299316,60.0,3.6221656799316406,-0.0,-6.782287442774759e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.359305840916932e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.85581209533848e-05,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.279476994881406e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.855800453806296e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004675154341384,285.0558166503906,294.1499938964844,290.3500061035156,284.63116455078125,292.82501220703125,290.55712890625,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,14.992438316345217,60.0,3.586501359939575,-0.0,-6.780977201970019e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.359305840916932e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.85581209533848e-05,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.279476994881406e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.855800453806296e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004675154341384,285.0558166503906,294.1499938964844,290.3500061035156,284.63116455078125,292.82501220703125,290.55712890625,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,14.992438316345217,60.0,3.586501359939575,-0.0,-6.780977201970019e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.358773968415336e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.855252574197948e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.279063720488921e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.855240932665764e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0004674889205489,285.0549011230469,294.1499938964844,290.3039855957031,284.60858154296875,292.7808532714844,290.5106506347656,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539141589849805e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,14.992441177368164,60.0,3.5520055294036865,-0.0,-6.78019773658889e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.358773968415336e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.855252574197948e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.279063720488921e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.855240932665764e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0004674889205489,285.0549011230469,294.1499938964844,290.3039855957031,284.60858154296875,292.7808532714844,290.5106506347656,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539141589849805e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,14.992441177368164,60.0,3.5520055294036865,-0.0,-6.78019773658889e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
