time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261780,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.359026444144548e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.855518146650866e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.279259443748742e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.855505777522922e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004675015225075,285.05401611328125,294.1499938964844,290.2592468261719,284.5820617675781,292.7366943359375,290.46441650390625,285.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720744729042,0.0,0.0,0.0,14.992439270019531,60.0,3.518645763397217,-0.0,-6.780553718499506e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.359026444144548e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.855518146650866e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.279259443748742e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.855505777522922e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004675015225075,285.05401611328125,294.1499938964844,290.2592468261719,284.5820617675781,292.7366943359375,290.46441650390625,285.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720744729042,0.0,0.0,0.0,14.992439270019531,60.0,3.518645763397217,-0.0,-6.780553718499506e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.359816613141449e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.856350516201928e-05,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.279874262167141e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.856338147073984e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004675410164054,285.0535888671875,294.1499938964844,290.2373352050781,284.56744384765625,292.7146301269531,290.44140625,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552011739240471e-09,0.0009973255218937,-0.0135977705940604,0.0,0.0,0.0,14.99243450164795,60.0,3.502471208572388,-0.0,-6.781694850133135e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.361239790450782e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.85784936347045e-05,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.280980935320258e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.857837721938267e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004676121170632,285.0531921386719,294.1499938964844,290.2156982421875,284.552001953125,292.6925354003906,290.4184875488281,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569708694252995e-09,0.0009974767453968,-0.0136441318318247,0.0,0.0,0.0,14.992425918579102,60.0,3.4866302013397217,-0.0,-6.783753292438632e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.366981976199896e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.863895684247836e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.285446918103844e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.863884042715654e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0004678989644162,285.05242919921875,294.1499938964844,290.1732788085937,284.5186462402344,292.6484069824219,290.3727111816406,285.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.013831352815032,0.0,0.0,0.0,14.992390632629396,60.0,3.4563887119293213,-0.0,-6.792068774075234e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.366981976199896e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.863895684247836e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.285446918103844e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.863884042715654e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0004678989644162,285.05242919921875,294.1499938964844,290.1732788085937,284.5186462402344,292.6484069824219,290.3727111816406,285.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.013831352815032,0.0,0.0,0.0,14.992390632629396,60.0,3.4563887119293213,-0.0,-6.792068774075234e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.37256554607302e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.869774658000095e-05,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,7.289789209607989e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.869763016467914e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004681778664235,285.052001953125,294.1499938964844,290.1499938964844,284.4986877441406,292.6236572265625,290.3470458984375,285.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710694139793304e-09,0.000998682109639,-0.0140134766697883,0.0,0.0,0.0,14.992356300354004,60.0,3.4405617713928223,-0.0,-6.800163276921013e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.378063259646297e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.875564137473702e-05,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.294065289897844e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.87555249594152e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004684524901676,285.0516967773437,294.1499938964844,290.1319580078125,284.4823913574219,292.604248046875,290.3268737792969,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.7791584850974695e-09,0.0009992674458771,-0.0141928317025303,0.0,0.0,0.0,14.992321968078612,60.0,3.428603410720825,-0.0,-6.808139119129919e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.395961387781426e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.894411778077485e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.307986379601061e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.8944001365453e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0004693465598393,285.051025390625,294.1499938964844,290.09161376953125,284.4434814453125,292.5600891113281,290.28057861328125,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.0020872716393114e-09,0.0010011735139414,-0.0147768286988139,0.0,0.0,0.0,14.99221134185791,60.0,3.4035451412200928,-0.0,-6.834142141087797e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.395961387781426e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.894411778077485e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.307986379601061e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.8944001365453e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0004693465598393,285.051025390625,294.1499938964844,290.09161376953125,284.4434814453125,292.5600891113281,290.28057861328125,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.0020872716393114e-09,0.0010011735139414,-0.0147768286988139,0.0,0.0,0.0,14.99221134185791,60.0,3.4035451412200928,-0.0,-6.834142141087797e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.42191472859122e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.92174173006788e-05,299.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.328171341214329e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.921730088535696e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.000470642989967,285.0503845214844,294.1499938964844,290.0521850585937,284.4022216796875,292.5158996582031,290.23358154296875,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537444644754e-09,0.0010039376793429,-0.0156237026676535,0.0,0.0,0.0,14.992051124572754,60.0,3.381725549697876,-0.0,-6.871939461916554e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.42191472859122e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.92174173006788e-05,299.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.328171341214329e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.921730088535696e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.000470642989967,285.0503845214844,294.1499938964844,290.0521850585937,284.4022216796875,292.5158996582031,290.23358154296875,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537444644754e-09,0.0010039376793429,-0.0156237026676535,0.0,0.0,0.0,14.992051124572754,60.0,3.381725549697876,-0.0,-6.871939461916554e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.438322013011202e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.93901994661428e-05,299.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.340933370869607e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.939008305082098e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004714625829365,285.0500793457031,294.1499938964844,290.0328063964844,284.3808288574219,292.4937744140625,290.209716796875,285.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056919418275,6.52977005799471e-09,0.0010056853061541,-0.0161591134965419,0.0,0.0,0.0,14.991950035095217,60.0,3.372204542160034,-0.0,-6.895890436453557e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.456893894821404e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.958576265489684e-05,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.355377601925284e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.95856535155326e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004723902675323,285.0498046875,294.1499938964844,290.0136413574219,284.35894775390625,292.4716491699219,290.18560791015625,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076703038066,6.7611245491150385e-09,0.0010076635517179,-0.0167651288211345,0.0,0.0,0.0,14.991835594177246,60.0,3.3634519577026367,-0.0,-6.92305022198525e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.501322347205132e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001000536212814,299.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.389933307422325e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.000100053504866,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004746096092276,285.0492553710937,294.1499938964844,289.97589111328125,284.3139343261719,292.4273376464844,290.1366271972656,285.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,14.99156093597412,60.0,3.3488070964813232,-0.0,-6.98824393907671e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.501322347205132e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001000536212814,299.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.389933307422325e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.000100053504866,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004746096092276,285.0492553710937,294.1499938964844,289.97589111328125,284.3139343261719,292.4273376464844,290.1366271972656,285.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,14.99156093597412,60.0,3.3488070964813232,-0.0,-6.98824393907671e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.554971620673314e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0001006185702863,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.431660196743906e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0001006184611469,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.000477289489936,285.0487670898437,294.1499938964844,289.9389038085937,284.2674865722656,292.3829040527344,290.0868225097656,285.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,14.991230010986328,60.0,3.3377845287323,-0.0,-7.067375662472841e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.554971620673314e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0001006185702863,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.431660196743906e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0001006184611469,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.000477289489936,285.0487670898437,294.1499938964844,289.9389038085937,284.2674865722656,292.3829040527344,290.0868225097656,285.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,14.991230010986328,60.0,3.3377845287323,-0.0,-7.067375662472841e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.616290481062606e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0001012642896967,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.479352643713355e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0001012641805573,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004803525225725,285.0483093261719,294.1499938964844,289.9025573730469,284.2198791503906,292.33837890625,290.03662109375,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,14.990851402282717,60.0,3.3299691677093506,-0.0,-7.15836776521428e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.616290481062606e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0001012642896967,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.479352643713355e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0001012641805573,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004803525225725,285.0483093261719,294.1499938964844,289.9025573730469,284.2198791503906,292.33837890625,290.03662109375,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,14.990851402282717,60.0,3.3299691677093506,-0.0,-7.15836776521428e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.682149539003149e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0001019578121486,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.530576112912968e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0001019577030092,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004836423322558,285.04791259765625,294.1499938964844,289.8667907714844,284.17144775390625,292.293701171875,289.9867553710937,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,14.99044418334961,60.0,3.3244640827178955,-0.0,-7.25674524915121e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.682149539003149e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0001019578121486,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.530576112912968e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0001019577030092,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004836423322558,285.04791259765625,294.1499938964844,289.8667907714844,284.17144775390625,292.293701171875,289.9867553710937,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,14.99044418334961,60.0,3.3244640827178955,-0.0,-7.25674524915121e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.715337364468724e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001023072982206,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,7.556389027740806e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0001023071890813,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004853001155424,285.0477294921875,294.1499938964844,289.84912109375,284.1470031738281,292.27130126953125,289.9621887207031,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,14.990239143371582,60.0,3.32216215133667,-0.0,-7.306574190124594e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.747698641149329e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001026480749715,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.581558747915551e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0001026479658321,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0004869166295975,285.04754638671875,294.1499938964844,289.83160400390625,284.1224365234375,292.2488708496094,289.9380798339844,285.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384096249538288e-08,0.001038642367348,-0.026252407580614,0.0,0.0,0.0,14.990039825439451,60.0,3.3198320865631104,-0.0,-7.355325948310566e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.80721233645454e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0001032747895806,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,7.627846935065463e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0001032746804412,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004898894694633,285.0472412109375,294.1499938964844,289.7968444824219,284.0731506347656,292.2039489746094,289.8912048339844,285.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125563581515507e-08,0.0010449826950207,-0.0281932707875967,0.0,0.0,0.0,14.98967170715332,60.0,3.3142881393432617,-0.0,-7.445406424722023e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.80721233645454e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0001032747895806,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,7.627846935065463e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0001032746804412,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004898894694633,285.0472412109375,294.1499938964844,289.7968444824219,284.0731506347656,292.2039489746094,289.8912048339844,285.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125563581515507e-08,0.0010449826950207,-0.0281932707875967,0.0,0.0,0.0,14.98967170715332,60.0,3.3142881393432617,-0.0,-7.445406424722023e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.854637028183788e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0001037741822074,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,7.664732402190566e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.000103774080344,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0004922584048472,285.0469665527344,294.1499938964844,289.76251220703125,284.0238952636719,292.1589660644531,289.8467712402344,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,14.989378929138184,60.0,3.305752277374268,-0.0,-7.517578382021385e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.854637028183788e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0001037741822074,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,7.664732402190566e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.000103774080344,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0004922584048472,285.0469665527344,294.1499938964844,289.76251220703125,284.0238952636719,292.1589660644531,289.8467712402344,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,14.989378929138184,60.0,3.305752277374268,-0.0,-7.517578382021385e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.889649663819e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001041428913595,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.691964856348932e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001041427822201,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004940074286423,285.0467224121094,294.1499938964844,289.7284851074219,283.9749450683594,292.114013671875,289.8049011230469,285.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152584716318417e-08,0.0010537650668993,-0.0308810751885175,0.0,0.0,0.0,14.98916244506836,60.0,3.292953968048096,-0.0,-7.571082960566855e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.889649663819e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001041428913595,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.691964856348932e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001041427822201,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004940074286423,285.0467224121094,294.1499938964844,289.7284851074219,283.9749450683594,292.114013671875,289.8049011230469,285.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152584716318417e-08,0.0010537650668993,-0.0308810751885175,0.0,0.0,0.0,14.98916244506836,60.0,3.292953968048096,-0.0,-7.571082960566855e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.890461660688744e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0001041514406097,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.692596409469843e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001041513314703,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.000494047999382,285.04656982421875,294.1499938964844,289.6947326660156,283.9266052246094,292.0691833496094,289.76568603515625,285.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162629126066804e-08,0.0010538530768826,-0.0309073571115732,0.0,0.0,0.0,14.989157676696776,60.0,3.273765087127685,-0.0,-7.57231717329887e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.890461660688744e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0001041514406097,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.692596409469843e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001041513314703,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.000494047999382,285.04656982421875,294.1499938964844,289.6947326660156,283.9266052246094,292.0691833496094,289.76568603515625,285.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162629126066804e-08,0.0010538530768826,-0.0309073571115732,0.0,0.0,0.0,14.989157676696776,60.0,3.273765087127685,-0.0,-7.57231717329887e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.863177547231317e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001038641203194,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.671375351492316e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.000103864018456,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004926851252093,285.0464782714844,294.1499938964844,289.6779479980469,283.9027404785156,292.046875,289.74737548828125,285.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509587591513,1.1822631762470337e-08,0.0010509470012038,-0.0300176255404949,0.0,0.0,0.0,14.98932647705078,60.0,3.257620334625244,-0.0,-7.53059197222683e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.834281081566588e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0001035598252201,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.648899918422103e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001035597233567,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004912416334263,285.0464172363281,294.1499938964844,289.66119384765625,283.879150390625,292.02471923828125,289.7299194335937,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.1462540250306574e-08,0.0010478674666956,-0.0290752351284027,0.0,0.0,0.0,14.98950481414795,60.0,3.237524509429932,-0.0,-7.486526243383197e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.774096542969346e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0001029260529321,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.602089317515492e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0001029259510687,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004882353532593,285.0463562011719,294.1499938964844,289.6277770996094,283.8328552246094,291.9806823730469,289.6967468261719,285.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414657881483,1.0712576603566504e-08,0.0010414550779387,-0.0271122697740793,0.0,0.0,0.0,14.989876747131348,60.0,3.1940159797668457,-0.0,-7.395164658419162e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.774096542969346e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0001029260529321,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.602089317515492e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0001029259510687,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004882353532593,285.0463562011719,294.1499938964844,289.6277770996094,283.8328552246094,291.9806823730469,289.6967468261719,285.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414657881483,1.0712576603566504e-08,0.0010414550779387,-0.0271122697740793,0.0,0.0,0.0,14.989876747131348,60.0,3.1940159797668457,-0.0,-7.395164658419162e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.707560820970684e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001022253927658,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.550339068984613e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0001022252909024,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0004849117540288,285.0462951660156,294.1499938964844,289.5944519042969,283.7880249023437,291.9371643066406,289.6655578613281,285.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343756293877,9.883478924166413e-09,0.0010343658505007,-0.0249418262392282,0.0,0.0,0.0,14.99028778076172,60.0,3.1478259563446045,-0.0,-7.294816128933236e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.707560820970684e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001022253927658,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.550339068984613e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0001022252909024,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0004849117540288,285.0462951660156,294.1499938964844,289.5944519042969,283.7880249023437,291.9371643066406,289.6655578613281,285.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343756293877,9.883478924166413e-09,0.0010343658505007,-0.0249418262392282,0.0,0.0,0.0,14.99028778076172,60.0,3.1478259563446045,-0.0,-7.294816128933236e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.640088683227076e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001015148736769,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,7.497860497096553e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0001015147790894,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004815413849428,285.0462951660156,294.1499938964844,289.56109619140625,283.74493408203125,291.89410400390625,289.6359558105469,285.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042725679364594e-09,0.0010271766223013,-0.0227405112236738,0.0,0.0,0.0,14.990704536437988,60.0,3.1007604598999023,-0.0,-7.193755635626077e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
