time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264120,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.640088683227076e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001015148736769,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,7.497860497096553e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0001015147790894,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004815413849428,285.0462951660156,294.1499938964844,289.56109619140625,283.74493408203125,291.89410400390625,289.6359558105469,285.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042725679364594e-09,0.0010271766223013,-0.0227405112236738,0.0,0.0,0.0,14.990704536437988,60.0,3.1007604598999023,-0.0,-7.193755635626077e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.57598676905036e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001008398539852,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.448003452736884e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001008397593977,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004783394106198,285.0463256835937,294.1499938964844,289.5276794433594,283.7038879394531,291.8515319824219,289.60748291015625,285.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,14.991100311279297,60.0,3.054326295852661,-0.0,-7.09839582668792e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.57598676905036e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001008398539852,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.448003452736884e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001008397593977,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004783394106198,285.0463256835937,294.1499938964844,289.5276794433594,283.7038879394531,291.8515319824219,289.60748291015625,285.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,14.991100311279297,60.0,3.054326295852661,-0.0,-7.09839582668792e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.546271030558272e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001005269296001,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.424890645779669e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001005268350127,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0004768550570588,285.04638671875,294.1499938964844,289.51092529296875,283.6842041015625,291.8304138183594,289.5936279296875,285.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.873699026106351e-09,0.0010171801550313,-0.0196791552007198,0.0,0.0,0.0,14.991283416748049,60.0,3.0317678451538086,-0.0,-7.054406125917012e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.518394654151052e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0001002333810902,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.403209019685164e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0001002332865027,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004754625842906,285.0464172363281,294.1499938964844,289.494140625,283.6651306152344,291.80938720703125,289.5799560546875,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,14.991456031799316,60.0,3.0097243785858154,-0.0,-7.013262859345559e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.469078941037878e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.971405961550772e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.364852353930473e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.971396502805874e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004729991778731,285.0465393066406,294.1499938964844,289.4603881835937,283.6289978027344,291.76763916015625,289.5530090332031,285.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,14.99176025390625,60.0,2.9676156044006348,-0.0,-6.940771157815109e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.469078941037878e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.971405961550772e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.364852353930473e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.971396502805874e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004729991778731,285.0465393066406,294.1499938964844,289.4603881835937,283.6289978027344,291.76763916015625,289.5530090332031,285.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,14.99176025390625,60.0,2.9676156044006348,-0.0,-6.940771157815109e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.428602061234416e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.928781946655364e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.333370012929663e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.928773215506226e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004709773056674,285.04669189453125,294.1499938964844,289.4263916015625,283.5957336425781,291.7261962890625,289.52642822265625,285.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,14.992011070251465,60.0,2.928260326385498,-0.0,-6.881552394588655e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.428602061234416e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.928781946655364e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.333370012929663e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.928773215506226e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004709773056674,285.04669189453125,294.1499938964844,289.4263916015625,283.5957336425781,291.7261962890625,289.52642822265625,285.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,14.992011070251465,60.0,2.928260326385498,-0.0,-6.881552394588655e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.396659879712388e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.895145194604992e-05,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,7.308526255656034e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.895136463455856e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004693817463703,285.046875,294.1499938964844,289.3920593261719,283.56561279296875,291.68505859375,289.4998779296875,285.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,14.99220848083496,60.0,2.8916471004486084,-0.0,-6.834998345084389e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.396659879712388e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.895145194604992e-05,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,7.308526255656034e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.895136463455856e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004693817463703,285.046875,294.1499938964844,289.3920593261719,283.56561279296875,291.68505859375,289.4998779296875,285.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,14.99220848083496,60.0,2.8916471004486084,-0.0,-6.834998345084389e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.372334170620888e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.869528730632736e-05,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.289605855476111e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.8695199994836e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0004681666323449,285.047119140625,294.1499938964844,289.3572998046875,283.5389404296875,291.6441650390625,289.4731140136719,285.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,14.992358207702637,60.0,2.8574230670928955,-0.0,-6.799648843980324e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.372334170620888e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.869528730632736e-05,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.289605855476111e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.8695199994836e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0004681666323449,285.047119140625,294.1499938964844,289.3572998046875,283.5389404296875,291.6441650390625,289.4731140136719,285.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,14.992358207702637,60.0,2.8574230670928955,-0.0,-6.799648843980324e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.362712444271892e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.859396232059224e-05,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.282121805474162e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.859387500910088e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004676859825849,285.0472412109375,294.1499938964844,289.3397521972656,283.5269775390625,291.623779296875,289.4595642089844,285.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,14.992417335510254,60.0,2.8411381244659424,-0.0,-6.78569094247905e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.354423673357816e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.850667993305252e-05,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,7.275674579432234e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.850659262156114e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0004672719514928,285.04736328125,294.1499938964844,289.32208251953125,283.5159606933594,291.6034545898437,289.4458923339844,285.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.4830677775896675e-09,0.0009967365767806,-0.0134171536192297,0.0,0.0,0.0,14.99246883392334,60.0,2.8252475261688232,-0.0,-6.77367850698829e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.34150884859264e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.83706777333282e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.265630119945854e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.837059042183682e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0004666268359869,285.04766845703125,294.1499938964844,289.2863464355469,283.4969482421875,291.5628967285156,289.4179992675781,285.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,14.992548942565918,60.0,2.7945761680603027,-0.0,-6.7549812854395e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.34150884859264e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.83706777333282e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.265630119945854e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.837059042183682e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0004666268359869,285.04766845703125,294.1499938964844,289.2863464355469,283.4969482421875,291.5628967285156,289.4179992675781,285.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,14.992548942565918,60.0,2.7945761680603027,-0.0,-6.7549812854395e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.332519402960315e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.827601024881004e-05,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.258637924678624e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.827592293731868e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004661777929868,285.0480041503906,294.1499938964844,289.25,283.482177734375,291.5224609375,289.38922119140625,285.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210043951819898e-09,0.0009944016346707,-0.012701884843409,0.0,0.0,0.0,14.99260425567627,60.0,2.765033483505249,-0.0,-6.74197977446056e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.332519402960315e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.827601024881004e-05,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.258637924678624e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.827592293731868e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004661777929868,285.0480041503906,294.1499938964844,289.25,283.482177734375,291.5224609375,289.38922119140625,285.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210043951819898e-09,0.0009944016346707,-0.012701884843409,0.0,0.0,0.0,14.99260425567627,60.0,2.765033483505249,-0.0,-6.74197977446056e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.325388236902654e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.820092236623168e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.253091462189332e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.820083505474032e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0004658216203097,285.04833984375,294.1499938964844,289.2133483886719,283.4698791503906,291.48211669921875,289.359619140625,285.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,14.992648124694824,60.0,2.7361068725585938,-0.0,-6.731675483706567e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.325388236902654e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.820092236623168e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.253091462189332e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.820083505474032e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0004658216203097,285.04833984375,294.1499938964844,289.2133483886719,283.4698791503906,291.48211669921875,289.359619140625,285.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,14.992648124694824,60.0,2.7361068725585938,-0.0,-6.731675483706567e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.31822942220606e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.812552889343352e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.247523171827197e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.812544885789976e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0004654640215449,285.0487365722656,294.1499938964844,289.1766662597656,283.45819091796875,291.44189453125,289.3291931152344,285.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,14.992692947387695,60.0,2.7074196338653564,-0.0,-6.721337086901259e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.31822942220606e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.812552889343352e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.247523171827197e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.812544885789976e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0004654640215449,285.0487365722656,294.1499938964844,289.1766662597656,283.45819091796875,291.44189453125,289.3291931152344,285.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,14.992692947387695,60.0,2.7074196338653564,-0.0,-6.721337086901259e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.314626367995515e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.808759205043316e-05,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.244721200549975e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.80875120148994e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0004652840725611,285.0489501953125,294.1499938964844,289.1583251953125,283.4525451660156,291.4218139648437,289.31378173828125,285.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,14.992714881896973,60.0,2.693105697631836,-0.0,-6.716138045703701e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.310998575529084e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.804938599700108e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.241899584187195e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.804930596146733e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004651028430089,285.0491638183594,294.1499938964844,289.1400146484375,283.4470520019531,291.4017333984375,289.2982177734375,285.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,14.992737770080566,60.0,2.6788017749786377,-0.0,-6.710904187912092e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.303613478550687e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.797161328606308e-05,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.236154488055035e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.797153325052932e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004647339519578,285.04962158203125,294.1499938964844,289.10333251953125,283.4364318847656,291.3616943359375,289.2668762207031,285.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,14.992782592773438,60.0,2.650211334228516,-0.0,-6.700256705016727e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.303613478550687e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.797161328606308e-05,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.236154488055035e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.797153325052932e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004647339519578,285.04962158203125,294.1499938964844,289.10333251953125,283.4364318847656,291.3616943359375,289.2668762207031,285.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,14.992782592773438,60.0,2.650211334228516,-0.0,-6.700256705016727e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.295997733715922e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.789141768123956e-05,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,7.230231130961329e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.78913376457058e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004643535357899,285.05010986328125,294.1499938964844,289.0666809082031,283.4263610839844,291.3217468261719,289.2352600097656,285.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,14.992830276489258,60.0,2.6216273307800293,-0.0,-6.689285925176591e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.295997733715922e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.789141768123956e-05,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,7.230231130961329e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.78913376457058e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004643535357899,285.05010986328125,294.1499938964844,289.0666809082031,283.4263610839844,291.3217468261719,289.2352600097656,285.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,14.992830276489258,60.0,2.6216273307800293,-0.0,-6.689285925176591e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.288125147577377e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.780851542018354e-05,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.224108412628993e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.780843538464978e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004639603139366,285.0506286621094,294.1499938964844,289.0299987792969,283.416748046875,291.2818908691406,289.2034912109375,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,14.992878913879396,60.0,2.59303617477417,-0.0,-6.677954900169425e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.288125147577377e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.780851542018354e-05,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.224108412628993e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.780843538464978e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004639603139366,285.0506286621094,294.1499938964844,289.0299987792969,283.416748046875,291.2818908691406,289.2034912109375,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,14.992878913879396,60.0,2.59303617477417,-0.0,-6.677954900169425e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.279948426410556e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.772241173777728e-05,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.217748498078436e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.772233170224354e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.00046355187078,285.0511779785156,294.1499938964844,288.99334716796875,283.4076232910156,291.2420959472656,289.171630859375,285.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,14.992929458618164,60.0,2.564428329467773,-0.0,-6.666196838978068e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.279948426410556e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.772241173777728e-05,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.217748498078436e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.772233170224354e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.00046355187078,285.0511779785156,294.1499938964844,288.99334716796875,283.4076232910156,291.2420959472656,289.171630859375,285.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,14.992929458618164,60.0,2.564428329467773,-0.0,-6.666196838978068e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.2757647507824e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.76783485384658e-05,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.214494689833373e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.767827577888966e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0004633429052773,285.0514831542969,294.1499938964844,288.9750061035156,283.4032592773437,291.2222595214844,289.1557006835937,285.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,14.992955207824709,60.0,2.5501186847686768,-0.0,-6.6601849368908e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.271493036067112e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.763336856849492e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.211171759990975e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.763329580891876e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004631295159924,285.0517578125,294.1499938964844,288.9566650390625,283.3989562988281,291.2024230957031,289.1398010253906,285.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,14.992981910705566,60.0,2.535804748535156,-0.0,-6.654049400367512e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.262766252504662e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.754146594787017e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.204384019132704e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.754139318829402e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004626935988198,285.0523681640625,294.1499938964844,288.9200134277344,283.3907470703125,291.162841796875,289.1080322265625,285.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,14.993035316467283,60.0,2.5071680545806885,-0.0,-6.641523242478797e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.262766252504662e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.754146594787017e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.204384019132704e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.754139318829402e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004626935988198,285.0523681640625,294.1499938964844,288.9200134277344,283.3907470703125,291.162841796875,289.1080322265625,285.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,14.993035316467283,60.0,2.5071680545806885,-0.0,-6.641523242478797e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.253771713702008e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.744674753164873e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,7.197388185886666e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.744667477207258e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0004622443229891,285.0530090332031,294.1499938964844,288.8833312988281,283.3829345703125,291.1233215332031,289.0764465332031,285.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,14.993090629577637,60.0,2.4785244464874268,-0.0,-6.62862547073928e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.253771713702008e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.744674753164873e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,7.197388185886666e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.744667477207258e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0004622443229891,285.0530090332031,294.1499938964844,288.8833312988281,283.3829345703125,291.1233215332031,289.0764465332031,285.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,14.993090629577637,60.0,2.4785244464874268,-0.0,-6.62862547073928e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
