time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266460,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.244583634426816e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.734999912325291e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.190241740318015e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.73499263636768e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0004617853555828,285.0536499023437,294.1499938964844,288.8466796875,283.3755187988281,291.0838928222656,289.0450134277344,285.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,14.99314785003662,60.0,2.4498848915100098,-0.0,-6.615464087644797e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.244583634426816e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.734999912325291e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.190241740318015e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.73499263636768e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0004617853555828,285.0536499023437,294.1499938964844,288.8466796875,283.3755187988281,291.0838928222656,289.0450134277344,285.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,14.99314785003662,60.0,2.4498848915100098,-0.0,-6.615464087644797e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.235216566594318e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.725135168991984e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,7.182956323958933e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.725127893034367e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004613174533005,285.0543518066406,294.1499938964844,288.8099975585937,283.36846923828125,291.0445861816406,289.0138244628906,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,14.993206024169922,60.0,2.4212646484375,-0.0,-6.60205827784921e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.235216566594318e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.725135168991984e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,7.182956323958933e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.725127893034367e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004613174533005,285.0543518066406,294.1499938964844,288.8099975585937,283.36846923828125,291.0445861816406,289.0138244628906,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,14.993206024169922,60.0,2.4212646484375,-0.0,-6.60205827784921e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.23049301491119e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.720161324366929e-05,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.179281965363771e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.720154048409312e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.000461081508547,285.0546875,294.1499938964844,288.7916564941406,283.3651123046875,291.02496337890625,288.9983215332031,285.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,14.993234634399414,60.0,2.406964063644409,-0.0,-6.59530456914581e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.225742542184888e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.715159103507176e-05,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,7.17558796168305e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.715151827549562e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0004608442541211,285.0550537109375,294.1499938964844,288.7733459472656,283.3617858886719,291.0053405761719,288.98291015625,285.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,14.993264198303224,60.0,2.392674207687378,-0.0,-6.588515333305622e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.216207399731502e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.70511755440384e-05,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.168170850491151e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.705111006041987e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0004603679408319,285.0557861328125,294.1499938964844,288.7366638183594,283.35546875,290.9661865234375,288.9523010253906,285.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,14.99332332611084,60.0,2.364130973815918,-0.0,-6.574898492317517e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.216207399731502e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.70511755440384e-05,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.168170850491151e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.705111006041987e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0004603679408319,285.0557861328125,294.1499938964844,288.7366638183594,283.35546875,290.9661865234375,288.9523010253906,285.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,14.99332332611084,60.0,2.364130973815918,-0.0,-6.574898492317517e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.206665708916262e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.695069456938654e-05,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,7.160750101320446e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.6950629085768e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0004598913365043,285.0565490722656,294.1499938964844,288.70001220703125,283.34942626953125,290.9271240234375,288.9220275878906,285.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,14.993382453918455,60.0,2.335646629333496,-0.0,-6.561285914585825e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.206665708916262e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.695069456938654e-05,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,7.160750101320446e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.6950629085768e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0004598913365043,285.0565490722656,294.1499938964844,288.70001220703125,283.34942626953125,290.9271240234375,288.9220275878906,285.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,14.993382453918455,60.0,2.335646629333496,-0.0,-6.561285914585825e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.197171311825514e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.685071563581003e-05,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.15336500434205e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.68506428762339e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004594170604832,285.0573425292969,294.1499938964844,288.663330078125,283.3437194824219,290.8881225585937,288.89208984375,285.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,14.993440628051758,60.0,2.3072335720062256,-0.0,-6.547755049268744e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.197171311825514e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.685071563581003e-05,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.15336500434205e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.68506428762339e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004594170604832,285.0573425292969,294.1499938964844,288.663330078125,283.3437194824219,290.8881225585937,288.89208984375,285.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,14.993440628051758,60.0,2.3072335720062256,-0.0,-6.547755049268744e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.187778778141364e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.675180626800284e-05,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.146059215301648e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.675174078438432e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004589479067362,285.0581359863281,294.1499938964844,288.6266784667969,283.3382568359375,290.8492126464844,288.86248779296875,285.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,14.99349880218506,60.0,2.2789080142974854,-0.0,-6.534383345524476e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.187778778141364e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.675180626800284e-05,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.146059215301648e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.675174078438432e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004589479067362,285.0581359863281,294.1499938964844,288.6266784667969,283.3382568359375,290.8492126464844,288.86248779296875,285.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,14.99349880218506,60.0,2.2789080142974854,-0.0,-6.534383345524476e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.183130168821664e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.67028536251746e-05,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,7.14244379196316e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.670278814155608e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.000458715687273,285.0585327148437,294.1499938964844,288.6083374023437,283.33563232421875,290.8298034667969,288.84783935546875,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,14.99352741241455,60.0,2.2647805213928223,-0.0,-6.527771034825491e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.178531036013736e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.66544248512946e-05,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,7.138866931200027e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.665435936767608e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004584859707392,285.0589599609375,294.1499938964844,288.5899963378906,283.33306884765625,290.8103942871094,288.8332824707031,285.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,14.993556022644045,60.0,2.2506794929504395,-0.0,-6.521231910028291e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.169505210593344e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.655937174102291e-05,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,7.131846359698102e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.65593062574044e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004580350941978,285.059814453125,294.1499938964844,288.5533447265625,283.328125,290.7716369628906,288.8044738769531,285.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,14.993611335754396,60.0,2.222567558288574,-0.0,-6.508407324190557e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.169505210593344e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.655937174102291e-05,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,7.131846359698102e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.65593062574044e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004580350941978,285.059814453125,294.1499938964844,288.5533447265625,283.328125,290.7716369628906,288.8044738769531,285.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,14.993611335754396,60.0,2.222567558288574,-0.0,-6.508407324190557e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.646660328144208e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,7.124994590412825e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.646654507378116e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0004575950733851,285.0606994628906,294.1499938964844,288.51666259765625,283.32342529296875,290.73297119140625,288.77606201171875,285.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,14.99366569519043,60.0,2.194566249847412,-0.0,-6.495903903669388e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.646660328144208e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,7.124994590412825e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.646654507378116e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0004575950733851,285.0606994628906,294.1499938964844,288.51666259765625,283.32342529296875,290.73297119140625,288.77606201171875,285.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,14.99366569519043,60.0,2.194566249847412,-0.0,-6.495903903669388e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.152196435024962e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.637710172683e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.118383655324578e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.637703624321148e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0004571705067064,285.06158447265625,294.1499938964844,288.4800109863281,283.31890869140625,290.6943359375,288.7480163574219,285.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416978391502e-09,0.0009751816978678,-0.0068129082210361,0.0,0.0,0.0,14.993718147277832,60.0,2.166694402694702,-0.0,-6.483850256699952e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.152196435024962e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.637710172683e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.118383655324578e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.637703624321148e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0004571705067064,285.06158447265625,294.1499938964844,288.4800109863281,283.31890869140625,290.6943359375,288.7480163574219,285.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416978391502e-09,0.0009751816978678,-0.0068129082210361,0.0,0.0,0.0,14.993718147277832,60.0,2.166694402694702,-0.0,-6.483850256699952e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.14401898626238e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.629099076846614e-05,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.11202374077402e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.629093256080524e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004567620635498,285.0625,294.1499938964844,288.4433288574219,283.3145751953125,290.6557922363281,288.7203674316406,285.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860502501533801e-09,0.0009743102127686,-0.0065458621829748,0.0,0.0,0.0,14.993768692016602,60.0,2.138960599899292,-0.0,-6.472264857393385e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.14401898626238e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.629099076846614e-05,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.11202374077402e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.629093256080524e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004567620635498,285.0625,294.1499938964844,288.4433288574219,283.3145751953125,290.6557922363281,288.7203674316406,285.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860502501533801e-09,0.0009743102127686,-0.0065458621829748,0.0,0.0,0.0,14.993768692016602,60.0,2.138960599899292,-0.0,-6.472264857393385e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.140061592916028e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.62493140832521e-05,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.10894528310746e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.62492558755912e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004565643612295,285.06298828125,294.1499938964844,288.42498779296875,283.3124694824219,290.6365661621094,288.7066650390625,285.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811174626415891e-09,0.0009738883818499,-0.0064166081137955,0.0,0.0,0.0,14.993793487548828,60.0,2.1251440048217773,-0.0,-6.46666151737918e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.136214066529648e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.620880155125632e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.105953409336507e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.620874334359542e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.000456372188637,285.0634460449219,294.1499938964844,288.4066772460937,283.3104248046875,290.6173400878906,288.6930847167969,285.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763224760116145e-09,0.0009734783670864,-0.0062909652478992,0.0,0.0,0.0,14.993817329406738,60.0,2.111367702484131,-0.0,-6.46121662839505e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.128814417636022e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.613087604520842e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,7.100197399267927e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.613081783754752e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004560025699902,285.0643920898437,294.1499938964844,288.3699951171875,283.3064270019531,290.57891845703125,288.6661376953125,285.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670991205988571e-09,0.0009726895950734,-0.0060492833144962,0.0,0.0,0.0,14.993863105773926,60.0,2.083915948867798,-0.0,-6.450750333897305e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.128814417636022e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.613087604520842e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,7.100197399267927e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.613081783754752e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004560025699902,285.0643920898437,294.1499938964844,288.3699951171875,283.3064270019531,290.57891845703125,288.6661376953125,285.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670991205988571e-09,0.0009726895950734,-0.0060492833144962,0.0,0.0,0.0,14.993863105773926,60.0,2.083915948867798,-0.0,-6.450750333897305e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.121874609263614e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.605779632693157e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.094800093909726e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.605773811927064e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0004556559142656,285.0653686523437,294.1499938964844,288.3333435058594,283.30255126953125,290.5405578613281,288.6395568847656,285.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.58449350809542e-09,0.0009719498921185,-0.0058226310648024,0.0,0.0,0.0,14.993906021118164,60.0,2.0566225051879883,-0.0,-6.440942001972871e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.121874609263614e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.605779632693157e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.094800093909726e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.605773811927064e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0004556559142656,285.0653686523437,294.1499938964844,288.3333435058594,283.30255126953125,290.5405578613281,288.6395568847656,285.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.58449350809542e-09,0.0009719498921185,-0.0058226310648024,0.0,0.0,0.0,14.993906021118164,60.0,2.0566225051879883,-0.0,-6.440942001972871e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.11540410015732e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.598965698387474e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.089767314027995e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.598959877621382e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004553327162284,285.0663757324219,294.1499938964844,288.2966613769531,283.2987976074219,290.50225830078125,288.6132202148437,285.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.503840690337711e-09,0.0009712601895444,-0.0056112934835255,0.0,0.0,0.0,14.993946075439451,60.0,2.029478073120117,-0.0,-6.431803001305525e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.11540410015732e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.598965698387474e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.089767314027995e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.598959877621382e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004553327162284,285.0663757324219,294.1499938964844,288.2966613769531,283.2987976074219,290.50225830078125,288.6132202148437,285.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.503840690337711e-09,0.0009712601895444,-0.0056112934835255,0.0,0.0,0.0,14.993946075439451,60.0,2.029478073120117,-0.0,-6.431803001305525e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.109516395255925e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.592765127308668e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.085187098709866e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.592759306542575e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004550385929178,285.0673828125,294.1499938964844,288.260009765625,283.2951354980469,290.4640197753906,288.5871887207031,285.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706349810585,2.430445400491976e-09,0.0009706325945444,-0.0054189721122384,0.0,0.0,0.0,14.993982315063477,60.0,2.0025129318237305,-0.0,-6.423492493468076e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.109516395255925e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.592765127308668e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.085187098709866e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.592759306542575e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004550385929178,285.0673828125,294.1499938964844,288.260009765625,283.2951354980469,290.4640197753906,288.5871887207031,285.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706349810585,2.430445400491976e-09,0.0009706325945444,-0.0054189721122384,0.0,0.0,0.0,14.993982315063477,60.0,2.0025129318237305,-0.0,-6.423492493468076e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.106752986554056e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.589855471858756e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.083037780830637e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.589849651092663e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004549005534499,285.0679016113281,294.1499938964844,288.2416687011719,283.2933654785156,290.4449157714844,288.57421875,285.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403920866,2.3959991768407463e-09,0.0009703379473648,-0.0053287111222743,0.0,0.0,0.0,14.993999481201172,60.0,1.9890869855880733,-0.0,-6.419593745476959e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.104145283345132e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.587109525455162e-05,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,7.081009971443564e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.58710370468907e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004547703138086,285.06842041015625,294.1499938964844,288.22332763671875,283.29156494140625,290.4258117675781,288.5613098144531,285.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.3634922907689315e-09,0.000970060005784,-0.0052435309626162,0.0,0.0,0.0,14.99401569366455,60.0,1.975701212882996,-0.0,-6.415915976276665e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.101417526835576e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.584237704984844e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,7.078888302203268e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.584231884218752e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0004546340787783,285.0690002441406,294.1499938964844,288.2027893066406,283.28961181640625,290.4044494628906,288.5469055175781,285.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.329494819264255e-09,0.0009697692585177,-0.0051544453017413,0.0,0.0,0.0,14.99403190612793,60.0,1.9607620239257808,-0.0,-6.412070518990731e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.099433373194188e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.582147322362287e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.0773450715933e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.582141501596196e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0004545349511317,285.0694580078125,294.1499938964844,288.1866760253906,283.2880554199219,290.3876647949219,288.5355834960937,285.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695599437691,2.304751278714434e-09,0.0009695576736703,-0.0050896084867417,0.0,0.0,0.0,14.994044303894045,60.0,1.949060559272766,-0.0,-6.409272401697308e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.09541849978268e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.577919990988448e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.074222958181053e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.577914170222356e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004543344257399,285.0705261230469,294.1499938964844,288.1499938964844,283.2846069335937,290.3495483398437,288.5099182128906,285.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691319428384,2.2547042011211715e-09,0.0009691296727396,-0.0049584666267037,0.0,0.0,0.0,14.99406909942627,60.0,1.9225887060165403,-0.0,-6.403615060435186e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
