time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268800,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.09541849978268e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.577919990988448e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.074222958181053e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.577914170222356e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004543344257399,285.0705261230469,294.1499938964844,288.1499938964844,283.2846069335937,290.3495483398437,288.5099182128906,285.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691319428384,2.2547042011211715e-09,0.0009691296727396,-0.0049584666267037,0.0,0.0,0.0,14.99406909942627,60.0,1.9225887060165403,-0.0,-6.403615060435186e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.092746768146752e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.575106378179044e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.072144217090681e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.575100557412952e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004542009555734,285.0716247558594,294.1499938964844,288.1101989746094,283.2789306640625,290.3114624023437,288.4840087890625,285.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468999229,2.221379302724813e-09,0.0009688446298241,-0.00487114302814,0.0,0.0,0.0,14.994086265563965,60.0,1.8952996730804443,-0.0,-6.399849183935657e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.092746768146752e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.575106378179044e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.072144217090681e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.575100557412952e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004542009555734,285.0716247558594,294.1499938964844,288.1101989746094,283.2789306640625,290.3114624023437,288.4840087890625,285.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468999229,2.221379302724813e-09,0.0009688446298241,-0.00487114302814,0.0,0.0,0.0,14.994086265563965,60.0,1.8952996730804443,-0.0,-6.399849183935657e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.091896208701657e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.574210707796738e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.071482832543552e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.574204887030646e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004541584930848,285.0727233886719,294.1499938964844,288.064453125,283.2690124511719,290.27325439453125,288.4572448730469,285.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.210748473174817e-09,0.0009687537094578,-0.0048432862386107,0.0,0.0,0.0,14.994091033935549,60.0,1.86543881893158,-0.0,-6.398647656169487e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.091896208701657e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.574210707796738e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.071482832543552e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.574204887030646e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004541584930848,285.0727233886719,294.1499938964844,288.064453125,283.2690124511719,290.27325439453125,288.4572448730469,285.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.210748473174817e-09,0.0009687537094578,-0.0048432862386107,0.0,0.0,0.0,14.994091033935549,60.0,1.86543881893158,-0.0,-6.398647656169487e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.092161781154572e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.574490104569122e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.071689469739795e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.574485011398792e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0004541717644315,285.0732727050781,294.1499938964844,288.0395202636719,283.2625732421875,290.25408935546875,288.4432678222656,285.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687840356491,2.214042726933485e-09,0.000968781823758,-0.0048519186675548,0.0,0.0,0.0,14.994089126586914,60.0,1.84926438331604,-0.0,-6.399019980563025e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.092838445212692e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.575202420819552e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.0722155214753e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.57519732764922e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004542055539786,285.0738525390625,294.1499938964844,288.0133056640625,283.2552185058594,290.23486328125,288.4288635253906,285.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688559221103,2.2224522222558107e-09,0.0009688537102192,-0.0048739546909928,0.0,0.0,0.0,14.994085311889648,60.0,1.832342267036438,-0.0,-6.399969976200738e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.095493442146108e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.57799857133068e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.074280438246205e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.577993478160352e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004543382092379,285.0749816894531,294.1499938964844,287.9572448730469,283.2378234863281,290.1961975097656,288.3982849121094,285.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691385203041,2.255502007386667e-09,0.0009691363084129,-0.0049605574458837,0.0,0.0,0.0,14.99406909942627,60.0,1.7962243556976318,-0.0,-6.403705299362629e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.095493442146108e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.57799857133068e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.074280438246205e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.577993478160352e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004543382092379,285.0749816894531,294.1499938964844,287.9572448730469,283.2378234863281,290.1961975097656,288.3982849121094,285.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691385203041,2.255502007386667e-09,0.0009691363084129,-0.0049605574458837,0.0,0.0,0.0,14.99406909942627,60.0,1.7962243556976318,-0.0,-6.403705299362629e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.099811722990124e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.582546044839546e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.077639020280913e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.582540951669216e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004545539268292,285.0761108398437,294.1499938964844,287.8967590332031,283.2172241210937,290.1571655273437,288.36492919921875,285.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.309268554157029e-09,0.0009695960325188,-0.0051014455966651,0.0,0.0,0.0,14.99404239654541,60.0,1.7573322057724,-0.0,-6.40978328192432e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.099811722990124e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.582546044839546e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.077639020280913e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.582540951669216e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004545539268292,285.0761108398437,294.1499938964844,287.8967590332031,283.2172241210937,290.1571655273437,288.36492919921875,285.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.309268554157029e-09,0.0009695960325188,-0.0051014455966651,0.0,0.0,0.0,14.99404239654541,60.0,1.7573322057724,-0.0,-6.40978328192432e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.105896606342868e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.588952525518836e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.082371303113177e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.588947432348505e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004548578290268,285.0773010253906,294.1499938964844,287.8323974609375,283.1937255859375,290.11767578125,288.3276062011719,285.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702462702989,2.385037944918622e-09,0.0009702438837848,-0.0052999891340732,0.0,0.0,0.0,14.99400520324707,60.0,1.7157461643218994,-0.0,-6.418353848403059e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.105896606342868e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.588952525518836e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.082371303113177e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.588947432348505e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004548578290268,285.0773010253906,294.1499938964844,287.8323974609375,283.1937255859375,290.11767578125,288.3276062011719,285.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702462702989,2.385037944918622e-09,0.0009702438837848,-0.0052999891340732,0.0,0.0,0.0,14.99400520324707,60.0,1.7157461643218994,-0.0,-6.418353848403059e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.113550186157228e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.597012831363828e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.088324491633102e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.597007738193496e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004552401951514,285.0784606933594,294.1499938964844,287.7646484375,283.16766357421875,290.07769775390625,288.2863464355469,285.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710615267977,2.480367689017271e-09,0.0009710590238682,-0.0055497861467301,0.0,0.0,0.0,14.99395751953125,60.0,1.6721900701522827,-0.0,-6.429144860931046e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.113550186157228e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.597012831363828e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.088324491633102e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.597007738193496e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004552401951514,285.0784606933594,294.1499938964844,287.7646484375,283.16766357421875,290.07769775390625,288.2863464355469,285.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710615267977,2.480367689017271e-09,0.0009710590238682,-0.0055497861467301,0.0,0.0,0.0,14.99395751953125,60.0,1.6721900701522827,-0.0,-6.429144860931046e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.11792740225792e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.601622150512412e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.091728912200779e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.601617057342082e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004554588231258,285.0790710449219,294.1499938964844,287.72967529296875,283.1537780761719,290.0575256347656,288.26416015625,285.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.5348825261062302e-09,0.0009715251508168,-0.0056926342658698,0.0,0.0,0.0,14.99393081665039,60.0,1.6497427225112915,-0.0,-6.435319477304803e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.122805931838228e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.606759704183788e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.095523324096575e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.606754611013456e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.000455702538602,285.0796813964844,294.1499938964844,287.6940612792969,283.139404296875,290.0372009277344,288.2405700683594,285.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.595651471537508e-09,0.0009720447706058,-0.0058518694713711,0.0,0.0,0.0,14.993900299072266,60.0,1.6268129348754885,-0.0,-6.442206768042524e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.129646059591324e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.613962902221827e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.100843504304066e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.6139578090515e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004560442175716,285.0804443359375,294.1499938964844,287.6476135253906,283.1203308105469,290.010986328125,288.2085876464844,285.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760334499,2.680851540759477e-09,0.0009727732976898,-0.0060751214623451,0.0,0.0,0.0,14.993858337402344,60.0,1.5969364643096924,-0.0,-6.45186872816339e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.13377953111194e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.618315380066632e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.104058022378013e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.618310286896305e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004562506801448,285.0809020996094,294.1499938964844,287.62109375,283.1093139648437,289.99615478515625,288.1897888183594,285.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216316197,2.7323336926343704e-09,0.000973213580437,-0.0062100212089717,0.0,0.0,0.0,14.9938325881958,60.0,1.5799033641815186,-0.0,-6.457710099994074e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.146355296252295e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.631557622924448e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.113839092198759e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.631552529754116e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004568788863252,285.0821228027344,294.1499938964844,287.5462951660156,283.07769775390625,289.9544677734375,288.1332397460937,285.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559655129,2.8889810543830663e-09,0.0009745530551299,-0.0066204853355884,0.0,0.0,0.0,14.993755340576172,60.0,1.53166925907135,-0.0,-6.475501379554771e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.146355296252295e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.631557622924448e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.113839092198759e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.631552529754116e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004568788863252,285.0821228027344,294.1499938964844,287.5462951660156,283.07769775390625,289.9544677734375,288.1332397460937,285.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559655129,2.8889810543830663e-09,0.0009745530551299,-0.0066204853355884,0.0,0.0,0.0,14.993755340576172,60.0,1.53166925907135,-0.0,-6.475501379554771e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.16044955374673e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.646399121265858e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,7.124801049940288e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.64639475569129e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.000457582907984,285.0833740234375,294.1499938964844,287.4701538085937,283.04498291015625,289.9121398925781,288.0703430175781,285.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.007080509327352,0.0,0.0,0.0,14.993667602539062,60.0,1.4824727773666382,-0.0,-6.495469762057837e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.16044955374673e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.646399121265858e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,7.124801049940288e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.64639475569129e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.000457582907984,285.0833740234375,294.1499938964844,287.4701538085937,283.04498291015625,289.9121398925781,288.0703430175781,285.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.007080509327352,0.0,0.0,0.0,14.993667602539062,60.0,1.4824727773666382,-0.0,-6.495469762057837e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.176025196211413e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.662801312515512e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.136915519367903e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.662796946940944e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0004583609406836,285.0846252441406,294.1499938964844,287.3931884765625,283.0114440917969,289.8690795898437,288.0003967285156,285.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258569636344077e-09,0.0009777133818715,-0.007588907610625,0.0,0.0,0.0,14.993572235107422,60.0,1.4326149225234983,-0.0,-6.517574036024598e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.176025196211413e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.662801312515512e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.136915519367903e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.662796946940944e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0004583609406836,285.0846252441406,294.1499938964844,287.3931884765625,283.0114440917969,289.8690795898437,288.0003967285156,285.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258569636344077e-09,0.0009777133818715,-0.007588907610625,0.0,0.0,0.0,14.993572235107422,60.0,1.4326149225234983,-0.0,-6.517574036024598e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.184201917378232e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.671412408351898e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,7.143275433918461e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.671407315181568e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.000458769412944,285.08526611328125,294.1499938964844,287.3545837402344,282.9945068359375,289.8473205566406,287.96337890625,285.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430378407386e-09,0.0009785844013094,-0.0078558064997196,0.0,0.0,0.0,14.993521690368652,60.0,1.407557487487793,-0.0,-6.529193541382483e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.192719153361396e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.680381481302902e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.149899465730414e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.680376388132572e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004591948818415,285.0859069824219,294.1499938964844,287.31591796875,282.9775085449219,289.82537841796875,287.9247131347656,285.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466528841755689e-09,0.0009794916259124,-0.0081338081508874,0.0,0.0,0.0,14.993468284606934,60.0,1.382447600364685,-0.0,-6.541307584484457e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.210424468619748e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.699025395093486e-05,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.163669943111017e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.699021029518916e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004600792890414,285.0871887207031,294.1499938964844,287.2388610839844,282.94354248046875,289.78106689453125,287.8434753417969,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,14.993359565734863,60.0,1.3322120904922483,-0.0,-6.56652545671932e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.210424468619748e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.699025395093486e-05,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.163669943111017e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.699021029518916e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004600792890414,285.0871887207031,294.1499938964844,287.2388610839844,282.94354248046875,289.78106689453125,287.8434753417969,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,14.993359565734863,60.0,1.3322120904922483,-0.0,-6.56652545671932e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.228863928001374e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.718442743178456e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.178011583164334e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.718438377603889e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004610003670677,285.0885009765625,294.1499938964844,287.1625061035156,282.9098815917969,289.73602294921875,287.756591796875,285.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786894819779e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,14.993245124816896,60.0,1.2822285890579224,-0.0,-6.592840406938194e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.228863928001374e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.718442743178456e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.178011583164334e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.718438377603889e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004610003670677,285.0885009765625,294.1499938964844,287.1625061035156,282.9098815917969,289.73602294921875,287.756591796875,285.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786894819779e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,14.993245124816896,60.0,1.2822285890579224,-0.0,-6.592840406938194e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.247686102753504e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.738263906911016e-05,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.192651537479833e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.738258813740686e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004619405663106,285.08984375,294.1499938964844,287.0873718261719,282.8768920898437,289.6904296875,287.6656494140625,285.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,14.993128776550291,60.0,1.2327134609222412,-0.0,-6.619756476311522e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.247686102753504e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.738263906911016e-05,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.192651537479833e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.738258813740686e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004619405663106,285.08984375,294.1499938964844,287.0873718261719,282.8768920898437,289.6904296875,287.6656494140625,285.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,14.993128776550291,60.0,1.2327134609222412,-0.0,-6.619756476311522e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.266618872061372e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.75820075836964e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.207376620499417e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.758196392795072e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0004628863243851,285.0911865234375,294.1499938964844,287.0139465332031,282.8450012207031,289.6441955566406,287.5713195800781,285.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,14.993012428283691,60.0,1.1841119527816772,-0.0,-6.646886419048317e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.266618872061372e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.75820075836964e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.207376620499417e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.758196392795072e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0004628863243851,285.0911865234375,294.1499938964844,287.0139465332031,282.8450012207031,289.6441955566406,287.5713195800781,285.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,14.993012428283691,60.0,1.1841119527816772,-0.0,-6.646886419048317e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.27605215110816e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.768134623300284e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,7.21471369615756e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.768130257725716e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0004633575445041,285.09185791015625,294.1499938964844,286.9780578613281,282.82958984375,289.6208801269531,287.5233459472656,285.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.000988368759863,-0.010853755287826,0.0,0.0,0.0,14.99295425415039,60.0,1.1601728200912476,-0.0,-6.660424389792753e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.285403211833908e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.77798117673956e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.221986743388698e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.77797681116499e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004638246318791,285.092529296875,294.1499938964844,286.9428100585937,282.8145751953125,289.597412109375,287.4750366210937,285.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,14.99289608001709,60.0,1.1365933418273926,-0.0,-6.673857910755032e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.298720397055148e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.792005585040896e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.232344796648249e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.792001219466329e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0004644898872356,285.093505859375,294.1499938964844,286.89324951171875,282.7937927246094,289.5634460449219,287.4052124023437,285.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,14.99281406402588,60.0,1.103227138519287,-0.0,-6.69301343236839e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.30383612285368e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.79739270405844e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.236323290271685e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.797387610888109e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.000464745418867,285.0939025878906,294.1499938964844,286.8743896484375,282.7859802246094,289.5501708984375,287.3780822753906,285.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,14.992782592773438,60.0,1.0904544591903689,-0.0,-6.700378207824542e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
