time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271140,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.816227975534277e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.250235648825765e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.816223609959708e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004656389064621,285.09527587890625,294.1499938964844,286.80926513671875,282.7596435546875,289.50250244140625,287.28192138671875,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,14.992671966552734,60.0,1.0463435649871826,-0.0,-6.72616309316254e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.816227975534277e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.250235648825765e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.816223609959708e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004656389064621,285.09527587890625,294.1499938964844,286.80926513671875,282.7596435546875,289.50250244140625,287.28192138671875,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,14.992671966552734,60.0,1.0463435649871826,-0.0,-6.72616309316254e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.33906267164275e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.83448771876283e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.263721636263654e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.83448335318826e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004665050655603,285.0966796875,294.1499938964844,286.7478942871094,282.73590087890625,289.4544982910156,287.1872863769531,285.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,14.992565155029297,60.0,1.0040600299835205,-0.0,-6.751206171884405e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.33906267164275e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.83448771876283e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.263721636263654e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.83448335318826e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004665050655603,285.0966796875,294.1499938964844,286.7478942871094,282.73590087890625,289.4544982910156,287.1872863769531,285.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,14.992565155029297,60.0,1.0040600299835205,-0.0,-6.751206171884405e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.852011862676592e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.276664837263525e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.852007497102022e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004673363582696,285.0980834960937,294.1499938964844,286.6908264160156,282.71514892578125,289.4061889648437,287.095947265625,285.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496879840194424e-09,0.0009968535741791,-0.0134533392265439,0.0,0.0,0.0,14.992462158203123,60.0,0.964608073234558,-0.0,-6.775284333571109e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.852011862676592e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.276664837263525e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.852007497102022e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004673363582696,285.0980834960937,294.1499938964844,286.6908264160156,282.71514892578125,289.4061889648437,287.095947265625,285.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496879840194424e-09,0.0009968535741791,-0.0134533392265439,0.0,0.0,0.0,14.992462158203123,60.0,0.964608073234558,-0.0,-6.775284333571109e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.363759454572572e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.860494174063206e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.282930164365098e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.860489808488636e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0004677387187257,285.0987854003906,294.1499938964844,286.6640625,282.7060546875,289.3819580078125,287.0516662597656,285.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597227126230564e-09,0.0009977116715162,-0.0137162236496806,0.0,0.0,0.0,14.992412567138672,60.0,0.9458771347999572,-0.0,-6.786954287463233e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.371619671583176e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.868772031040862e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.289044151548296e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.868767665466294e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004681313876062,285.0994873046875,294.1499938964844,286.6385498046875,282.6978454589844,289.3576965332031,287.0085754394531,285.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695145688378034e-09,0.0009985490469262,-0.0139727434143424,0.0,0.0,0.0,14.992363929748535,60.0,0.9279333353042604,-0.0,-6.79835210348756e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.38666344154626e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.884613245958462e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.300744618987665e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.884608880383894e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004688828485086,285.1009216308594,294.1499938964844,286.59161376953125,282.684326171875,289.30914306640625,286.9261169433594,285.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.8825477822210814e-09,0.0010001515038311,-0.0144636780023574,0.0,0.0,0.0,14.992271423339844,60.0,0.8944597244262695,-0.0,-6.820192766099353e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.38666344154626e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.884613245958462e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.300744618987665e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.884608880383894e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004688828485086,285.1009216308594,294.1499938964844,286.59161376953125,282.684326171875,289.30914306640625,286.9261169433594,285.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.8825477822210814e-09,0.0010001515038311,-0.0144636780023574,0.0,0.0,0.0,14.992271423339844,60.0,0.8944597244262695,-0.0,-6.820192766099353e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.899322321871296e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.311608351301402e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.899317956296728e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.00046958058374,285.10235595703125,294.1499938964844,286.55047607421875,282.6750183105469,289.2605895996094,286.8493347167969,285.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194868281483,0.0,0.0,0.0,14.99218463897705,60.0,0.864578127861023,-0.0,-6.840502209115584e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.899322321871296e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.311608351301402e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.899317956296728e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.00046958058374,285.10235595703125,294.1499938964844,286.55047607421875,282.6750183105469,289.2605895996094,286.8493347167969,285.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194868281483,0.0,0.0,0.0,14.99218463897705,60.0,0.864578127861023,-0.0,-6.840502209115584e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.41321486607194e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.912572568282484e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,7.32139524188824e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.912568930303678e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0004702091391663,285.10382080078125,294.1499938964844,286.5156555175781,282.6703186035156,289.2121887207031,286.779296875,285.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,14.992107391357422,60.0,0.8387876152992249,-0.0,-6.858823553557158e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.41321486607194e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.912572568282484e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,7.32139524188824e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.912568930303678e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0004702091391663,285.10382080078125,294.1499938964844,286.5156555175781,282.6703186035156,289.2121887207031,286.779296875,285.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,14.992107391357422,60.0,0.8387876152992249,-0.0,-6.858823553557158e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.42405458772555e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.923987818183376e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,7.329825893975794e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.923983452608808e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.000470750615932,285.10528564453125,294.1499938964844,286.4877014160156,282.6706237792969,289.1640319824219,286.7164001464844,285.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320091831283e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,14.992039680480955,60.0,0.8172299861907959,-0.0,-6.874626024000463e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.42405458772555e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.923987818183376e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,7.329825893975794e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.923983452608808e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.000470750615932,285.10528564453125,294.1499938964844,286.4877014160156,282.6706237792969,289.1640319824219,286.7164001464844,285.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320091831283e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,14.992039680480955,60.0,0.8172299861907959,-0.0,-6.874626024000463e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.428612247575074e-05,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.928787039825691e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.333370740525424e-05,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.928782674251124e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0004709782660938,285.10601806640625,294.1499938964844,286.4764404296875,282.6727905273437,289.1401062011719,286.6881408691406,285.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405086683258787e-09,0.0010046199895441,-0.01583250798285,0.0,0.0,0.0,14.99201202392578,60.0,0.8083516359329224,-0.0,-6.881275282921706e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.43268751143478e-05,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.933078399626538e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,7.336540875257924e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.93307403405197e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0004711818473879,285.10675048828125,294.1499938964844,286.46710205078125,282.67633056640625,289.11627197265625,286.66162109375,285.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455850076747538e-09,0.0010050541022792,-0.0159654822200536,0.0,0.0,0.0,14.991986274719238,60.0,0.8004636764526367,-0.0,-6.887223236162755e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.437677363166586e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.9383330962155e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.34042187104933e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.938328730640932e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0004714311216957,285.1079406738281,294.1499938964844,286.45623779296875,282.6850891113281,289.0784606933594,286.6236572265625,285.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.517999473487634e-09,0.0010055856546387,-0.0161282792687416,0.0,0.0,0.0,14.991955757141112,60.0,0.7905910015106201,-0.0,-6.894509851917975e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.438684355700389e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.939393203239888e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,7.341204764088616e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.93938883766532e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004714813840109,285.1082458496094,294.1499938964844,286.454345703125,282.6878967285156,289.0690612792969,286.6148681640625,285.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530534779614072e-09,0.0010056928731501,-0.0161611158400774,0.0,0.0,0.0,14.991950035095217,60.0,0.7885473370552063,-0.0,-6.895979964838261e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.441564907319844e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.94242654996924e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.343445031438023e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.942422184394673e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004716253024525,285.1097412109375,294.1499938964844,286.45001220703125,282.70562744140625,289.02252197265625,286.5771484375,285.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566396759666304e-09,0.0010059996275231,-0.0162550546228885,0.0,0.0,0.0,14.991931915283203,60.0,0.7821629047393799,-0.0,-6.900186377833961e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.441564907319844e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.94242654996924e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.343445031438023e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.942422184394673e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004716253024525,285.1097412109375,294.1499938964844,286.45001220703125,282.70562744140625,289.02252197265625,286.5771484375,285.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566396759666304e-09,0.0010059996275231,-0.0162550546228885,0.0,0.0,0.0,14.991931915283203,60.0,0.7821629047393799,-0.0,-6.900186377833961e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.44244020502083e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.943348413798958e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,7.344125333474949e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.94334404822439e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004716690164059,285.1112365722656,294.1499938964844,286.45001220703125,282.7259521484375,288.9767150878906,286.5470886230469,285.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.5772773893968414e-09,0.0010060926433652,-0.016283556818962,0.0,0.0,0.0,14.991926193237305,60.0,0.7798042297363281,-0.0,-6.901463223130122e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.44244020502083e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.943348413798958e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,7.344125333474949e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.94334404822439e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004716690164059,285.1112365722656,294.1499938964844,286.45001220703125,282.7259521484375,288.9767150878906,286.5470886230469,285.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.5772773893968414e-09,0.0010060926433652,-0.016283556818962,0.0,0.0,0.0,14.991926193237305,60.0,0.7798042297363281,-0.0,-6.901463223130122e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,9.943376062437892e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,7.344145706156269e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.943371696863323e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0004716703551821,285.1127319335937,294.1499938964844,286.45001220703125,282.7449645996094,288.9317321777344,286.52410888671875,285.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,14.991926193237305,60.0,0.7789450287818909,-0.0,-6.901498039724174e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,9.943376062437892e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,7.344145706156269e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.943371696863323e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0004716703551821,285.1127319335937,294.1499938964844,286.45001220703125,282.7449645996094,288.9317321777344,286.52410888671875,285.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,14.991926193237305,60.0,0.7789450287818909,-0.0,-6.901498039724174e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.442187729291618e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.94308211375028e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,7.343928882619366e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.943078475771472e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0004716564144473,285.1134948730469,294.1499938964844,286.45001220703125,282.75396728515625,288.9095458984375,286.5147705078125,285.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,14.991928100585938,60.0,0.7786001563072205,-0.0,-6.901088767108376e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.441718430025504e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.942588076228276e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,7.343564357142895e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.942584438249467e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004716329858638,285.1142578125,294.1499938964844,286.45001220703125,282.7626647949219,288.8875427246094,286.5066223144531,285.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,14.991930961608888,60.0,0.7782577276229858,-0.0,-6.900401672282896e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.440228313906118e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.941019379766658e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,7.342405297094956e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.941015741787852e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0004715585673693,285.11578369140625,294.1499938964844,286.45001220703125,282.7791442871094,288.8441467285156,286.49322509765625,285.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,14.99194049835205,60.0,0.7775517702102661,-0.0,-6.89822101662685e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.440228313906118e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.941019379766658e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,7.342405297094956e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.941015741787852e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0004715585673693,285.11578369140625,294.1499938964844,286.45001220703125,282.7791442871094,288.8441467285156,286.49322509765625,285.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,14.99194049835205,60.0,0.7775517702102661,-0.0,-6.89822101662685e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.438035340281203e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.938709990819916e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.34069908503443e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.938705625245348e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0004714490205515,285.1172790527344,294.1499938964844,286.45001220703125,282.79443359375,288.801513671875,286.4830322265625,285.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,14.99195384979248,60.0,0.77680504322052,-0.0,-6.895012916174893e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.438035340281203e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.938709990819916e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.34069908503443e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.938705625245348e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0004714490205515,285.1172790527344,294.1499938964844,286.45001220703125,282.79443359375,288.801513671875,286.4830322265625,285.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,14.99195384979248,60.0,0.77680504322052,-0.0,-6.895012916174893e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.435182437300682e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.93570574792102e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.338480645557866e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.935701382346453e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0004713065281976,285.1188049316406,294.1499938964844,286.45001220703125,282.8085632324219,288.7596435546875,286.47528076171875,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,14.991971015930176,60.0,0.7760170698165894,-0.0,-6.890842740858717e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.435182437300682e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.93570574792102e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.338480645557866e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.935701382346453e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0004713065281976,285.1188049316406,294.1499938964844,286.45001220703125,282.8085632324219,288.7596435546875,286.47528076171875,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,14.991971015930176,60.0,0.7760170698165894,-0.0,-6.890842740858717e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.431717626284808e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.932056855177508e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.335785630857572e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.9320532171987e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0004711334477178,285.120361328125,294.1499938964844,286.45001220703125,282.82159423828125,288.71856689453125,286.4693603515625,285.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,14.991992950439451,60.0,0.7751905918121338,-0.0,-6.88577941332369e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.431717626284808e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.932056855177508e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.335785630857572e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.9320532171987e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0004711334477178,285.120361328125,294.1499938964844,286.45001220703125,282.82159423828125,288.71856689453125,286.4693603515625,285.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,14.991992950439451,60.0,0.7751905918121338,-0.0,-6.88577941332369e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.429771307623014e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.930007217917591e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.33427150407806e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.930003579938784e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0004710362409241,285.1211242675781,294.1499938964844,286.45001220703125,282.82769775390625,288.69830322265625,286.46697998046875,285.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,14.992005348205566,60.0,0.7747635245323181,-0.0,-6.882936531837913e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.42769111134112e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.927817154675722e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,7.332654058700427e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.927813516696916e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.0004709323402494,285.12188720703125,294.1499938964844,286.45001220703125,282.83355712890625,288.67822265625,286.46490478515625,285.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,14.99201774597168,60.0,0.7743284106254578,-0.0,-6.87989896164254e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.423727169632912e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.923642210196704e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,7.329570507863536e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.923638572217897e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0004707343177869,285.12322998046875,294.1499938964844,286.45001220703125,282.8432312011719,288.6433410644531,286.4618530273437,285.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,14.992042541503906,60.0,0.7735443115234375,-0.0,-6.87411230160251e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
