time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273480,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.423158189747484e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.923043398885056e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.329128129640594e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.923039760906248e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004707059124484,285.1234130859375,294.1499938964844,286.45001220703125,282.844482421875,288.6386108398437,286.46148681640625,285.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,14.992045402526855,60.0,0.773435652256012,-0.0,-6.873281677144405e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.418174158781768e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.917794523062184e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.325251499423757e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.917790885083376e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004704569291789,285.1249694824219,294.1499938964844,286.45001220703125,282.8544616699219,288.5997314453125,286.4588623046875,285.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,14.992076873779297,60.0,0.7725145220756531,-0.0,-6.866009982786636e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.418174158781768e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.917794523062184e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.325251499423757e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.917790885083376e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004704569291789,285.1249694824219,294.1499938964844,286.45001220703125,282.8544616699219,288.5997314453125,286.4588623046875,285.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,14.992076873779297,60.0,0.7725145220756531,-0.0,-6.866009982786636e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.412797953700648e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.912133100442588e-05,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.321070006582886e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.91212946246378e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004701883881352,285.12652587890625,294.1499938964844,286.45001220703125,282.8634948730469,288.5615539550781,286.4568786621094,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,14.992109298706056,60.0,0.7715696096420288,-0.0,-6.858170564782995e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.412797953700648e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.912133100442588e-05,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.321070006582886e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.91212946246378e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004701883881352,285.12652587890625,294.1499938964844,286.45001220703125,282.8634948730469,288.5615539550781,286.4568786621094,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,14.992109298706056,60.0,0.7715696096420288,-0.0,-6.858170564782995e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.40708996495232e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.906122431857511e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.316630944842473e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.906119521474466e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004699032870121,285.1280517578125,294.1499938964844,286.45001220703125,282.8716735839844,288.5240783691406,286.4553527832031,285.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,14.992144584655762,60.0,0.7706051468849182,-0.0,-6.849853662060923e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.40708996495232e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.906122431857511e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.316630944842473e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.906119521474466e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004699032870121,285.1280517578125,294.1499938964844,286.45001220703125,282.8716735839844,288.5240783691406,286.4553527832031,285.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,14.992144584655762,60.0,0.7706051468849182,-0.0,-6.849853662060923e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.404131560586392e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.903006866807118e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.314328831853345e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.903003228828312e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0004697554686572,285.1288452148437,294.1499938964844,286.45001220703125,282.8754272460937,288.505615234375,286.4547119140625,285.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,14.99216365814209,60.0,0.7701168060302734,-0.0,-6.845543509825802e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.40111349336803e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.899828728521244e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,7.31198160792701e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.899825090542436e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0004696047108154,285.1296081542969,294.1499938964844,286.45001220703125,282.87896728515625,288.4873046875,286.45416259765625,285.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,14.992181777954102,60.0,0.7696254849433899,-0.0,-6.841148803005126e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.394931112183258e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.893318201648071e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,7.307172927539796e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.893314563669264e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004692958900704,285.13116455078125,294.1499938964844,286.45001220703125,282.8854675292969,288.4512023925781,286.4532775878906,285.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,14.992219924926758,60.0,0.7686356902122498,-0.0,-6.832151200342197e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.394931112183258e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.893318201648071e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,7.307172927539796e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.893314563669264e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004692958900704,285.13116455078125,294.1499938964844,286.45001220703125,282.8854675292969,288.4512023925781,286.4532775878906,285.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,14.992219924926758,60.0,0.7686356902122498,-0.0,-6.832151200342197e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.38860684982501e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.886658517643808e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.302254380192608e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.886654879665002e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004689799970947,285.1327209472656,294.1499938964844,286.45001220703125,282.8912048339844,288.4157409667969,286.4525756835937,285.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,14.99225902557373,60.0,0.7676398158073425,-0.0,-6.822953935170517e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.38860684982501e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.886658517643808e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.302254380192608e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.886654879665002e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004689799970947,285.1327209472656,294.1499938964844,286.45001220703125,282.8912048339844,288.4157409667969,286.4525756835937,285.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,14.99225902557373,60.0,0.7676398158073425,-0.0,-6.822953935170517e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.382205462316052e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.87991807051003e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,7.297275442397222e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.879914432531224e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004686602624133,285.13427734375,294.1499938964844,286.45001220703125,282.896240234375,288.3809509277344,286.4520263671875,285.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,14.99229907989502,60.0,0.766642689704895,-0.0,-6.813651509673947e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.382205462316052e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.87991807051003e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,7.297275442397222e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.879914432531224e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004686602624133,285.13427734375,294.1499938964844,286.45001220703125,282.896240234375,288.3809509277344,286.4520263671875,285.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,14.99229907989502,60.0,0.766642689704895,-0.0,-6.813651509673947e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.37579243327491e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.873164526652543e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.292287773452699e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.873160888673738e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004683399165514,285.1358337402344,294.1499938964844,286.45001220703125,282.90057373046875,288.3467712402344,286.4515991210937,285.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,14.992338180541992,60.0,0.7656492590904236,-0.0,-6.804337004950868e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.37579243327491e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.873164526652543e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.292287773452699e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.873160888673738e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004683399165514,285.1358337402344,294.1499938964844,286.45001220703125,282.90057373046875,288.3467712402344,286.4515991210937,285.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,14.992338180541992,60.0,0.7656492590904236,-0.0,-6.804337004950868e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.372601198265328e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.869803761830552e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.28980521671474e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.869800851447508e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.000468180514872,285.1365966796875,294.1499938964844,286.45001220703125,282.90252685546875,288.3299560546875,286.451416015625,285.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.014003156684339,0.0,0.0,0.0,14.992358207702637,60.0,0.7651554346084595,-0.0,-6.799704266313712e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.369431063532828e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.866465552477166e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.287339394679293e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.86646191449836e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0004680221609305,285.13739013671875,294.1499938964844,286.45001220703125,282.904296875,288.3132629394531,286.4512634277344,285.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983110940083,-0.013899658806622,0.0,0.0,0.0,14.992377281188965,60.0,0.764664351940155,-0.0,-6.7951042126424e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.363432036479936e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.86014783848077e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,7.282673323061317e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.860144928097724e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004677224787883,285.1388854980469,294.1499938964844,286.45001220703125,282.9073181152344,288.2816467285156,286.4510192871094,285.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,14.992414474487305,60.0,0.7637310028076172,-0.0,-6.786402906300283e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.363184653921051e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.859888086793944e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.282481965376064e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.8598851764109e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.000467710167868,285.1389465332031,294.1499938964844,286.45001220703125,282.9074401855469,288.2803649902344,286.4510192871094,285.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,14.992416381835938,60.0,0.7636924386024475,-0.0,-6.78604479276146e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.357116505270824e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.853497613221408e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,7.277762051671743e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.85349470283836e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.00046740702237,285.1405029296875,294.1499938964844,286.45001220703125,282.9100036621094,288.248046875,286.4508056640625,285.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,14.992453575134276,60.0,0.7627383470535278,-0.0,-6.777248984235484e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.357116505270824e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.853497613221408e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,7.277762051671743e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.85349470283836e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.00046740702237,285.1405029296875,294.1499938964844,286.45001220703125,282.9100036621094,288.248046875,286.4508056640625,285.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,14.992453575134276,60.0,0.7627383470535278,-0.0,-6.777248984235484e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.35128700803034e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.84735888778232e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.273227674886584e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.847355249803512e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0004671158385463,285.1420593261719,294.1499938964844,286.45001220703125,282.9120788574219,288.21630859375,286.4506530761719,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,14.9924898147583,60.0,0.7618067860603333,-0.0,-6.768804183820977e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.35128700803034e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.84735888778232e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.273227674886584e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.847355249803512e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0004671158385463,285.1420593261719,294.1499938964844,286.45001220703125,282.9120788574219,288.21630859375,286.4506530761719,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,14.9924898147583,60.0,0.7618067860603333,-0.0,-6.768804183820977e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.345755097456276e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.841533756116404e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,7.268925401149318e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.84153084573336e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0004668395267799,285.1435852050781,294.1499938964844,286.45001220703125,282.9136962890625,288.1851806640625,286.4505310058594,285.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,14.992524147033691,60.0,0.7609021663665771,-0.0,-6.760796367188959e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.345755097456276e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.841533756116404e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,7.268925401149318e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.84153084573336e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0004668395267799,285.1435852050781,294.1499938964844,286.45001220703125,282.9136962890625,288.1851806640625,286.4505310058594,285.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,14.992524147033691,60.0,0.7609021663665771,-0.0,-6.760796367188959e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.34311974560842e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.838757978286594e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.266875036293641e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.838755067903548e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004667078610509,285.1443786621094,294.1499938964844,286.45001220703125,282.9143371582031,288.1698303222656,286.4504699707031,285.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339344077981423e-09,0.0009955072309821,-0.0130406282842159,0.0,0.0,0.0,14.99254035949707,60.0,0.7604617476463318,-0.0,-6.756982884326136e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.340579708805308e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.83608333626762e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,7.26489961380139e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.836080425884576e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.000466580997454,285.1451416015625,294.1499938964844,286.45001220703125,282.91485595703125,288.15460205078125,286.450439453125,285.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,14.992555618286133,60.0,0.7600295543670654,-0.0,-6.753307957296786e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.33581541175954e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.83106583589688e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.261193968588486e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.831062925513834e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004663429863285,285.1466979980469,294.1499938964844,286.45001220703125,282.9156799316406,288.12457275390625,286.4503479003906,285.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,14.99258518218994,60.0,0.759191632270813,-0.0,-6.746417824388119e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.33581541175954e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.83106583589688e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.261193968588486e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.831062925513834e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004663429863285,285.1466979980469,294.1499938964844,286.45001220703125,282.9156799316406,288.12457275390625,286.4503479003906,285.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,14.99258518218994,60.0,0.759191632270813,-0.0,-6.746417824388119e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.33151604840532e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.826538735069336e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.257849938469008e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.826535824686287e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0004661282582674,285.14825439453125,294.1499938964844,286.45001220703125,282.9161376953125,288.0951232910156,286.4502868652344,285.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,14.9926118850708,60.0,0.7583938837051392,-0.0,-6.740204128163897e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.33151604840532e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.826538735069336e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.257849938469008e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.826535824686287e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0004661282582674,285.14825439453125,294.1499938964844,286.45001220703125,282.9161376953125,288.0951232910156,286.4502868652344,285.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,14.9926118850708,60.0,0.7583938837051392,-0.0,-6.740204128163897e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.327733278041704e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.82255587587133e-05,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,7.254908268805593e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.822552965488283e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0004659393162,285.1498107910156,294.1499938964844,286.45001220703125,282.91632080078125,288.066162109375,286.4502258300781,285.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,14.992635726928713,60.0,0.7576399445533752,-0.0,-6.734738633440429e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.327733278041704e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.82255587587133e-05,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,7.254908268805593e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.822552965488283e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0004659393162,285.1498107910156,294.1499938964844,286.45001220703125,282.91632080078125,288.066162109375,286.4502258300781,285.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,14.992635726928713,60.0,0.7576399445533752,-0.0,-6.734738633440429e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.324517304776236e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.819168917601928e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.252406794577837e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.819166007218882e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0004657786630559,285.1513671875,294.1499938964844,286.45001220703125,282.916259765625,288.0377197265625,286.4501953125,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,14.99265480041504,60.0,0.7569335103034973,-0.0,-6.73009310503403e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.324517304776236e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.819168917601928e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.252406794577837e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.819166007218882e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0004657786630559,285.1513671875,294.1499938964844,286.45001220703125,282.916259765625,288.0377197265625,286.4501953125,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,14.99265480041504,60.0,0.7569335103034973,-0.0,-6.73009310503403e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.323137783212589e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.817715908866376e-05,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.251333590829745e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.817713726079091e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.0004657097451854,285.1521301269531,294.1499938964844,286.45001220703125,282.9161376953125,288.0237121582031,286.4501647949219,285.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090298405008298e-09,0.0009933775290846,-0.0123881688341498,0.0,0.0,0.0,14.992663383483888,60.0,0.7565999627113342,-0.0,-6.728100743202958e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.321914694737644e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.816428064368664e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,7.25038189557381e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.81642515398562e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0004656486562453,285.15289306640625,294.1499938964844,286.45001220703125,282.9159545898437,288.00982666015625,286.4501647949219,285.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,14.992671012878418,60.0,0.7562790513038635,-0.0,-6.72633433396186e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
