time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275820,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.319969831267372e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.814380609896034e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,7.248869223985821e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.814377699512988e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0004655515076592,285.1544494628906,294.1499938964844,286.45001220703125,282.9154968261719,287.9823913574219,286.4501342773437,285.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,14.992683410644531,60.0,0.7556779384613037,-0.0,-6.723526269070136e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.319969831267372e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.814380609896034e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,7.248869223985821e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.814377699512988e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0004655515076592,285.1544494628906,294.1499938964844,286.45001220703125,282.9154968261719,287.9823913574219,286.4501342773437,285.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,14.992683410644531,60.0,0.7556779384613037,-0.0,-6.723526269070136e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.31872200453654e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.813066571950912e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.24789933883585e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.813063661567868e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004654891963582,285.156005859375,294.1499938964844,286.45001220703125,282.9149169921875,287.9554748535156,286.4501037597656,285.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035239336592667e-09,0.0009929066291078,-0.0122439200058579,0.0,0.0,0.0,14.992691040039062,60.0,0.755135178565979,-0.0,-6.721724332692247e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.31872200453654e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.813066571950912e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.24789933883585e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.813063661567868e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004654891963582,285.156005859375,294.1499938964844,286.45001220703125,282.9149169921875,287.9554748535156,286.4501037597656,285.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035239336592667e-09,0.0009929066291078,-0.0122439200058579,0.0,0.0,0.0,14.992691040039062,60.0,0.755135178565979,-0.0,-6.721724332692247e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.317805233877152e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.812100324779748e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,7.247185567393899e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0004654433869291,285.15753173828125,294.1499938964844,286.45001220703125,282.9140014648437,287.92901611328125,286.4500732421875,285.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,14.99269676208496,60.0,0.7546404004096985,-0.0,-6.720399170490057e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.317805233877152e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.812100324779748e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,7.247185567393899e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0004654433869291,285.15753173828125,294.1499938964844,286.45001220703125,282.9140014648437,287.92901611328125,286.4500732421875,285.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,14.99269676208496,60.0,0.7546404004096985,-0.0,-6.720399170490057e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.316800424130632e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.811042400542648e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,7.246404129546136e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.811040217755362e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0004653932119254,285.1590881347656,294.1499938964844,286.45001220703125,282.9125061035156,287.90301513671875,286.4500732421875,285.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,14.99270248413086,60.0,0.754156768321991,-0.0,-6.718948242223632e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.316800424130632e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.811042400542648e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,7.246404129546136e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.811040217755362e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0004653932119254,285.1590881347656,294.1499938964844,286.45001220703125,282.9125061035156,287.90301513671875,286.4500732421875,285.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,14.99270248413086,60.0,0.754156768321991,-0.0,-6.718948242223632e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.316267096437514e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.810480696614832e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.245989399962127e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.810478513827547e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0004653665819205,285.15985107421875,294.1499938964844,286.45001220703125,282.9115600585937,287.89019775390625,286.4500732421875,285.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,14.992706298828123,60.0,0.7539141774177551,-0.0,-6.718178013898068e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.315714123658836e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.809897892409936e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,7.245558663271368e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.809895709622651e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0004653389332816,285.1606140136719,294.1499938964844,286.45001220703125,282.91046142578125,287.87750244140625,286.4500427246094,285.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,14.992709159851074,60.0,0.7536706328392029,-0.0,-6.717378653320338e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.31454633246176e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.8086689831689e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.244651351356879e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.808666072785854e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0004652806383091,285.1621398925781,294.1499938964844,286.45001220703125,282.90789794921875,287.8524169921875,286.4500427246094,285.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,14.992716789245604,60.0,0.7531803846359253,-0.0,-6.715693245951115e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.31454633246176e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.8086689831689e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.244651351356879e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.808666072785854e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0004652806383091,285.1621398925781,294.1499938964844,286.45001220703125,282.90789794921875,287.8524169921875,286.4500427246094,285.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,14.992716789245604,60.0,0.7531803846359253,-0.0,-6.715693245951115e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.31329996092245e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.8073564004153e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,7.243681466206908e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.807353490032256e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.000465218356112,285.1636962890625,294.1499938964844,286.45001220703125,282.90478515625,287.8277893066406,286.4500427246094,285.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,14.992724418640137,60.0,0.7526856064796448,-0.0,-6.713894151744172e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.31329996092245e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.8073564004153e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,7.243681466206908e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.807353490032256e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.000465218356112,285.1636962890625,294.1499938964844,286.45001220703125,282.90478515625,287.8277893066406,286.4500427246094,285.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,14.992724418640137,60.0,0.7526856064796448,-0.0,-6.713894151744172e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.311975736636668e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.805961599340662e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.24265119060874e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.805958688957615e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0004651522031053,285.16522216796875,294.1499938964844,286.45001220703125,282.90118408203125,287.8035888671875,286.4500427246094,285.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,14.992733001708984,60.0,0.7521862983703613,-0.0,-6.711982791784976e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.311975736636668e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.805961599340662e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.24265119060874e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.805958688957615e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0004651522031053,285.16522216796875,294.1499938964844,286.45001220703125,282.90118408203125,287.8035888671875,286.4500427246094,285.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,14.992733001708984,60.0,0.7521862983703613,-0.0,-6.711982791784976e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.310575114795938e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.804486762732267e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,7.241561979753897e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004650822666008,285.166748046875,294.1499938964844,286.45001220703125,282.8970947265625,287.7798156738281,286.45001220703125,285.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,14.992741584777832,60.0,0.751682460308075,-0.0,-6.709962008244474e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.310575114795938e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.804486762732267e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,7.241561979753897e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004650822666008,285.166748046875,294.1499938964844,286.45001220703125,282.8970947265625,287.7798156738281,286.45001220703125,285.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,14.992741584777832,60.0,0.751682460308075,-0.0,-6.709962008244474e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.309846791438758e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,9.803719876799732e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,7.240995910251513e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.803716966416688e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0004650458868127,285.1675109863281,294.1499938964844,286.45001220703125,282.8948669433594,287.7680969238281,286.45001220703125,285.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.924535002004404e-09,0.0009919599397107,-0.0119538865983486,0.0,0.0,0.0,14.992746353149414,60.0,0.7514288425445557,-0.0,-6.708911826081021e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.309099550591782e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.802932618185878e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.240413833642378e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.802930435398594e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0004650085465982,285.16827392578125,294.1499938964844,286.45001220703125,282.8925170898437,287.7565002441406,286.45001220703125,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915214013578861e-09,0.0009918803116306,-0.011929465457797,0.0,0.0,0.0,14.99275016784668,60.0,0.7511740922927856,-0.0,-6.707833222208137e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.307552682003006e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.801304258871824e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,7.239211117848754e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.801301348488778e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004649312759283,285.1697998046875,294.1499938964844,286.45001220703125,282.88751220703125,287.7335510253906,286.45001220703125,285.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,14.992759704589844,60.0,0.7506616115570068,-0.0,-6.705602828560586e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.307552682003006e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.801304258871824e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,7.239211117848754e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.801301348488778e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004649312759283,285.1697998046875,294.1499938964844,286.45001220703125,282.88751220703125,287.7335510253906,286.45001220703125,285.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,14.992759704589844,60.0,0.7506616115570068,-0.0,-6.705602828560586e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.305934509029612e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.79959950200282e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.2379523771815e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.799597319215536e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0004648504545912,285.1712951660156,294.1499938964844,286.45001220703125,282.8820495605469,287.7110290527344,286.45001220703125,285.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,14.992770195007324,60.0,0.7501445412635803,-0.0,-6.70326940621635e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.305934509029612e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.79959950200282e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.2379523771815e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.799597319215536e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0004648504545912,285.1712951660156,294.1499938964844,286.45001220703125,282.8820495605469,287.7110290527344,286.45001220703125,285.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,14.992770195007324,60.0,0.7501445412635803,-0.0,-6.70326940621635e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.304247214458884e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.797822713153435e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.236639794427902e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.797820530366153e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0004647661698982,285.1728210449219,294.1499938964844,286.45001220703125,282.87615966796875,287.6889038085937,286.45001220703125,285.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,14.992780685424805,60.0,0.74962317943573,-0.0,-6.700836507889107e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.304247214458884e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.797822713153435e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.236639794427902e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.797820530366153e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0004647661698982,285.1728210449219,294.1499938964844,286.45001220703125,282.87615966796875,287.6889038085937,286.45001220703125,285.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,14.992780685424805,60.0,0.74962317943573,-0.0,-6.700836507889107e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.302492981078105e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.795975347515196e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,7.235275552375242e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.795973164727911e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0004646785382647,285.17431640625,294.1499938964844,286.45001220703125,282.869873046875,287.6671447753906,286.45001220703125,285.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,14.992791175842283,60.0,0.7490976452827454,-0.0,-6.69830910737801e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.302492981078105e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.795975347515196e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,7.235275552375242e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.795973164727911e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0004646785382647,285.17431640625,294.1499938964844,286.45001220703125,282.869873046875,287.6671447753906,286.45001220703125,285.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,14.992791175842283,60.0,0.7490976452827454,-0.0,-6.69830910737801e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.301590762333944e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.795025835046545e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,7.234574150061235e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.7950229246635e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0004646334855351,285.1750793457031,294.1499938964844,286.45001220703125,282.8666076660156,287.65643310546875,286.45001220703125,285.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841932758688,0.0,0.0,0.0,14.992796897888184,60.0,0.7488332390785217,-0.0,-6.697008814171569e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.300673991674556e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.794060315471144e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,7.233861106215045e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.794057405088096e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.000464587676106,285.17584228515625,294.1499938964844,286.45001220703125,282.8632202148437,287.6458435058594,286.45001220703125,285.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,14.992802619934082,60.0,0.7485678791999817,-0.0,-6.69568791522579e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.298794611822814e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.792080527404325e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.232398638734594e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.79207834461704e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0004644937871489,285.1773376464844,294.1499938964844,286.45001220703125,282.8561706542969,287.6248779296875,286.45001220703125,285.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,14.99281406402588,60.0,0.7480344772338867,-0.0,-6.692980036859808e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.298794611822814e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.792080527404325e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.232398638734594e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.79207834461704e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0004644937871489,285.1773376464844,294.1499938964844,286.45001220703125,282.8561706542969,287.6248779296875,286.45001220703125,285.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,14.99281406402588,60.0,0.7480344772338867,-0.0,-6.692980036859808e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.296854841522872e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.790038166102022e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.230890332721174e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.790035983314738e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0004643969004973,285.1788330078125,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,14.992826461791992,60.0,0.7474973201751709,-0.0,-6.690186182822799e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.296854841522872e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.790038166102022e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.230890332721174e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.790035983314738e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0004643969004973,285.1788330078125,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,14.992826461791992,60.0,0.7474973201751709,-0.0,-6.690186182822799e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.294859046349302e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,9.787936141947284e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,7.229337643366307e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.78793395916e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,0.000464297219878,285.1803283691406,294.1499938964844,286.45001220703125,282.84100341796875,287.58404541015625,286.45001220703125,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,14.992838859558104,60.0,0.7469564080238342,-0.0,-6.687312747999385e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.294859046349302e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,9.787936141947284e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,7.229337643366307e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.78793395916e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,0.000464297219878,285.1803283691406,294.1499938964844,286.45001220703125,282.84100341796875,287.58404541015625,286.45001220703125,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,14.992838859558104,60.0,0.7469564080238342,-0.0,-6.687312747999385e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.292810136685148e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.78577882051468e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.227744208648801e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.785776637727396e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,0.0004641948617063,285.18182373046875,294.1499938964844,286.45001220703125,282.8329162597656,287.56414794921875,286.45001220703125,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,14.99285125732422,60.0,0.7464119791984558,-0.0,-6.68436257456051e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.292810136685148e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.78577882051468e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.227744208648801e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.785776637727396e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,0.0004641948617063,285.18182373046875,294.1499938964844,286.45001220703125,282.8329162597656,287.56414794921875,286.45001220703125,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,14.99285125732422,60.0,0.7464119791984558,-0.0,-6.68436257456051e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.291766036767513e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,9.784679423319176e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,7.226932211779058e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.784677240531892e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0004641427367459,285.1825561523437,294.1499938964844,286.45001220703125,282.8287658691406,287.5543518066406,286.45001220703125,285.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,14.992857933044434,60.0,0.7461385726928711,-0.0,-6.682860487217114e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
