time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278160,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.290711022913456e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,9.78356838459149e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,7.226111483760178e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.783566201804206e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.000464090029709,285.1833190917969,294.1499938964844,286.45001220703125,282.82452392578125,287.5446472167969,286.45001220703125,285.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,14.992864608764648,60.0,0.7458643913269043,-0.0,-6.681342057390793e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.288566070608796e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.781309927348047e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.224443834275007e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.781307744560765e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0004639828985091,285.1847839355469,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,285.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,14.992877006530762,60.0,0.7453139424324036,-0.0,-6.678256170289387e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.288566070608796e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.781309927348047e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.224443834275007e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.781307744560765e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0004639828985091,285.1847839355469,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,285.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,14.992877006530762,60.0,0.7453139424324036,-0.0,-6.678256170289387e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.286378917749973e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.779006359167396e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.22274198778905e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.779004903975874e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0004638736427295,285.1862487792969,294.1499938964844,286.45001220703125,282.806884765625,287.5066223144531,286.45001220703125,285.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,14.992891311645508,60.0,0.7447607517242432,-0.0,-6.675109887055444e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.286378917749973e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.779006359167396e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.22274198778905e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.779004903975874e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0004638736427295,285.1862487792969,294.1499938964844,286.45001220703125,282.806884765625,287.5066223144531,286.45001220703125,285.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,14.992891311645508,60.0,0.7447607517242432,-0.0,-6.675109887055444e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.284153929911554e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.77666350081563e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,7.221011765068397e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,0.000463762495201,285.187744140625,294.1499938964844,286.45001220703125,282.79766845703125,287.4881286621094,286.45001220703125,285.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,14.992904663085938,60.0,0.7442051768302917,-0.0,-6.671909602573578e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.284153929911554e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.77666350081563e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,7.221011765068397e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,0.000463762495201,285.187744140625,294.1499938964844,286.45001220703125,282.79766845703125,287.4881286621094,286.45001220703125,285.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,14.992904663085938,60.0,0.7442051768302917,-0.0,-6.671909602573578e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.28189474507235e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.774284262675792e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,7.219254621304572e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.774282079888508e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0004636496596504,285.189208984375,294.1499938964844,286.45001220703125,282.7882080078125,287.469970703125,286.45001220703125,285.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,14.992918968200684,60.0,0.7436475157737732,-0.0,-6.66866171172842e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.28189474507235e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.774284262675792e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,7.219254621304572e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.774282079888508e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0004636496596504,285.189208984375,294.1499938964844,286.45001220703125,282.7882080078125,287.469970703125,286.45001220703125,285.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,14.992918968200684,60.0,0.7436475157737732,-0.0,-6.66866171172842e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.280753874918446e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,9.77308300207369e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,7.218366954475641e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.773080819286406e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0004635926743503,285.18994140625,294.1499938964844,286.45001220703125,282.78338623046875,287.46099853515625,286.45001220703125,285.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,14.992925643920898,60.0,0.7433679699897766,-0.0,-6.667021779094284e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.279606456402688e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,9.771874465513974e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,7.217474922072142e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.771873010322452e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0004635353689081,285.190673828125,294.1499938964844,286.45001220703125,282.7785339355469,287.4521179199219,286.45001220703125,285.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,14.992932319641112,60.0,0.7430880069732666,-0.0,-6.665372609404585e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.277294157072902e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.769439930096269e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.215676305349916e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.769437747308984e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0004634198558051,285.1921081542969,294.1499938964844,286.45001220703125,282.76861572265625,287.4346008300781,286.45001220703125,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,14.99294662475586,60.0,0.7425272464752197,-0.0,-6.662049401029435e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.277294157072902e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.769439930096269e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.215676305349916e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.769437747308984e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0004634198558051,285.1921081542969,294.1499938964844,286.45001220703125,282.76861572265625,287.4346008300781,286.45001220703125,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,14.99294662475586,60.0,0.7425272464752197,-0.0,-6.662049401029435e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.274962212657556e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.766984294401482e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.2138624091167e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.766982111614196e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0004633033822756,285.1935729980469,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,285.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,14.992961883544922,60.0,0.7419654130935669,-0.0,-6.658699902573062e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.274962212657556e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.766984294401482e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.2138624091167e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.766982111614196e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0004633033822756,285.1935729980469,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,285.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,14.992961883544922,60.0,0.7419654130935669,-0.0,-6.658699902573062e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,9.272616443922745e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,9.764514106791466e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,7.212038326542825e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,9.764511924004182e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0004631862102542,285.19500732421875,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,285.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,14.992976188659668,60.0,0.7414029836654663,-0.0,-6.655330508920089e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,9.272616443922745e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,9.764514106791466e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,7.212038326542825e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,9.764511924004182e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0004631862102542,285.19500732421875,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,285.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,14.992976188659668,60.0,0.7414029836654663,-0.0,-6.655330508920089e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.270261944038792e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.762034460436551e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.210206968011335e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.76203300524503e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0004630686016753,285.1964416503906,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,285.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,14.992990493774414,60.0,0.7408402562141418,-0.0,-6.651949746583341e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.270261944038792e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.762034460436551e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.210206968011335e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.76203300524503e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0004630686016753,285.1964416503906,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,285.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,14.992990493774414,60.0,0.7408402562141418,-0.0,-6.651949746583341e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.269083238905296e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,9.760793182067572e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,7.209290197351947e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.760790999280287e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.0004630097246263,285.1971740722656,294.1499938964844,286.45001220703125,282.7325134277344,287.3756408691406,286.45001220703125,285.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,14.992998123168944,60.0,0.7405589818954468,-0.0,-6.65025723378676e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,9.267904533771798e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.759551903698592e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,7.208372699096799e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,9.759549720911308e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0004629508184734,285.1979064941406,294.1499938964844,286.45001220703125,282.7272033691406,287.3675231933594,286.45001220703125,285.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,14.99300479888916,60.0,0.7402777671813965,-0.0,-6.648565431532917e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.265549306292088e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.757071529747918e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,7.206541340565309e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.757070074556395e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0004628331807907,285.1993103027344,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,285.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,14.993020057678224,60.0,0.7397158741950989,-0.0,-6.645184669196169e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.265549306292088e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.757071529747918e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,7.206541340565309e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.757070074556395e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0004628331807907,285.1993103027344,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,285.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,14.993020057678224,60.0,0.7397158741950989,-0.0,-6.645184669196169e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,9.263197716791184e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,9.754595521371812e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,7.204712164821103e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,9.754593338584527e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.000462715717731,285.20074462890625,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343028603415178e-09,0.0009869874920696,-0.0104303508996963,0.0,0.0,0.0,14.993034362792969,60.0,0.7391583323478699,-0.0,-6.64181101228678e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,9.263197716791184e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,9.754595521371812e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,7.204712164821103e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,9.754593338584527e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.000462715717731,285.20074462890625,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343028603415178e-09,0.0009869874920696,-0.0104303508996963,0.0,0.0,0.0,14.993034362792969,60.0,0.7391583323478699,-0.0,-6.64181101228678e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,9.260390652343632e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,9.751639299793168e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,7.202528649941087e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,9.751637117005885e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0004625754954759,285.2021789550781,294.1499938964844,286.4516906738281,282.6942138671875,287.3203125,286.4501342773437,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,14.993051528930664,60.0,0.7391185760498047,-0.0,-6.637784366603229e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,9.260390652343632e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,9.751639299793168e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,7.202528649941087e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,9.751637117005885e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0004625754954759,285.2021789550781,294.1499938964844,286.4516906738281,282.6942138671875,287.3203125,286.4501342773437,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,14.993051528930664,60.0,0.7391185760498047,-0.0,-6.637784366603229e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.25671265576966e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,9.74776630755514e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,7.19966774340719e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.747764124767856e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.000462391792098,285.2035827636719,294.1499938964844,286.4566650390625,282.6817932128906,287.30517578125,286.4507751464844,285.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,14.993074417114258,60.0,0.7406609058380127,-0.0,-6.632512139503889e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.25671265576966e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,9.74776630755514e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,7.19966774340719e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.747764124767856e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.000462391792098,285.2035827636719,294.1499938964844,286.4566650390625,282.6817932128906,287.30517578125,286.4507751464844,285.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,14.993074417114258,60.0,0.7406609058380127,-0.0,-6.632512139503889e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,9.254584438167512e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.74552531260997e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,7.198013190645725e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,9.745523129822686e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0004622854758054,285.20428466796875,294.1499938964844,286.4602966308594,282.6752624511719,287.2977905273437,286.4514465332031,285.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356895768591585e-09,0.0009860696736723,-0.0101491166278719,0.0,0.0,0.0,14.993087768554688,60.0,0.742232620716095,-0.0,-6.62946177953927e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,9.252296149497852e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.743115515448152e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,7.196232763817534e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,9.743113332660867e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004621711559593,285.2049865722656,294.1499938964844,286.4646911621094,282.66851806640625,287.2904968261719,286.452392578125,285.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207171500070217e-09,0.000985825783573,-0.0100743975490331,0.0,0.0,0.0,14.993101119995115,60.0,0.744321882724762,-0.0,-6.626182624813738e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.247340494766831e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.7378964710515e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,7.19237796147354e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.737895015859976e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.0004619235987775,285.2063903808594,294.1499938964844,286.4755249023437,282.6545104980469,287.27618408203125,286.4551086425781,285.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,14.99313259124756,60.0,0.7497810125350952,-0.0,-6.619085013426229e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.247340494766831e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.7378964710515e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,7.19237796147354e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.737895015859976e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.0004619235987775,285.2063903808594,294.1499938964844,286.4755249023437,282.6545104980469,287.27618408203125,286.4551086425781,285.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,14.99313259124756,60.0,0.7497810125350952,-0.0,-6.619085013426229e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.242007217835636e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.732280886964872e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.188230665633455e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0004616572114173,285.2077941894531,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.45916748046875,285.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789638333649245e-09,0.0009847295004874,-0.0097384816035628,0.0,0.0,0.0,14.993165016174316,60.0,0.7570598721504211,-0.0,-6.611451652815958e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.242007217835636e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.732280886964872e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.188230665633455e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0004616572114173,285.2077941894531,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.45916748046875,285.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789638333649245e-09,0.0009847295004874,-0.0097384816035628,0.0,0.0,0.0,14.993165016174316,60.0,0.7570598721504211,-0.0,-6.611451652815958e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.236537152901292e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,9.726520511321723e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.18397568562068e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.72651832853444e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.000461383984657,285.20916748046875,294.1499938964844,286.5048522949219,282.6247253417969,287.2490539550781,286.4646911621094,285.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598939806222,0.0,0.0,0.0,14.99319839477539,60.0,0.7660402059555054,-0.0,-6.603626445667032e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.236537152901292e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,9.726520511321723e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.18397568562068e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.72651832853444e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.000461383984657,285.20916748046875,294.1499938964844,286.5048522949219,282.6247253417969,287.2490539550781,286.4646911621094,285.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598939806222,0.0,0.0,0.0,14.99319839477539,60.0,0.7660402059555054,-0.0,-6.603626445667032e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.231181320501491e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.720880188979208e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,7.17981019988656e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.720878733787686e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0004611164622474,285.2105407714844,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4717102050781,285.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850372359156,0.0,0.0,0.0,14.993231773376465,60.0,0.7765678763389587,-0.0,-6.595968926603747e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.231181320501491e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.720880188979208e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,7.17981019988656e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.720878733787686e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0004611164622474,285.2105407714844,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4717102050781,285.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850372359156,0.0,0.0,0.0,14.993231773376465,60.0,0.7765678763389587,-0.0,-6.595968926603747e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
